time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7563568353652954,0.3874484896659851,0.3545897305011749,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9069395661354064,0.6778032183647156,0.6455370187759399,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8890632390975952,0.6398294568061829,0.4500923752784729,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8012427091598511,0.4614972770214081,0.4428092837333679,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.65372234582901,0.2474966943264007,1.1464805603027344,285.009033203125,284.95001220703125,302.04998779296875,292.1279296875,298.4825439453125,297.19403076171875,285.0082397460937,1.0,0.7291688323020935,0.3540236949920654,0.3540236949920654,1.0,1.0,-3.651011228561402,0.9680755138397216,2.68293571472168,0.0882064700126648,0.9385485649108888,0.9385485649108888,0.0,299.628173828125,306.0,59308.734375,0.0,4645.08544921875,1.0,279.1413879394531,283.0390625,295.09332275390625,298.83331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33132.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491803646087646,1.0,0.0,0.0,3.6380016803741455,3.6380250453948975,8.831187301439059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6865234375,0.0,1498.4776611328125,1895.4371337890625,0.0,3855.5751953125,0.9006222486495972,1.0,0.0,3.0,1.0,0.0
18199740,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7539860606193542,0.3865415751934051,0.3541457951068878,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9037163853645324,0.6762085556983948,0.6444810032844543,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8872429132461548,0.640951931476593,0.4511864781379699,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.798999547958374,0.4612301290035248,0.4429126679897308,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6518852114677429,0.2472116649150848,1.1464897394180298,284.9110412597656,284.95001220703125,302.04998779296875,292.2020263671875,298.4758605957031,297.1879577636719,284.91168212890625,1.0,0.7306925058364868,0.3534975349903106,0.3534975349903106,1.0,1.0,-3.650668144226074,0.9662665128707886,2.684401750564575,0.0865209549665451,0.8554697036743164,0.8554697036743164,0.0,302.9952697753906,309.0,60166.46484375,0.0,4665.1240234375,1.0,278.8583374023437,282.9154663085937,295.2146911621094,299.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,38123.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555040597915648,1.0,0.0,0.0,3.543865203857422,3.543888568878174,8.380071108149423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.49462890625,0.0,1433.688232421875,1895.4371337890625,0.0,3912.408935546875,0.8834510445594788,1.0,0.0,3.0,1.0,0.0
18199800,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7539860606193542,0.3865415751934051,0.3541457951068878,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9037163853645324,0.6762085556983948,0.6444810032844543,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8872429132461548,0.640951931476593,0.4511864781379699,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.798999547958374,0.4612301290035248,0.4429126679897308,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6518852114677429,0.2472116649150848,1.1464897394180298,284.9110412597656,284.95001220703125,302.04998779296875,292.2020263671875,298.4758605957031,297.1879577636719,284.91168212890625,1.0,0.7306925058364868,0.3534975349903106,0.3534975349903106,1.0,1.0,-3.650668144226074,0.9662665128707886,2.684401750564575,0.0865209549665451,0.8554697036743164,0.8554697036743164,0.0,302.9952697753906,309.0,60166.46484375,0.0,4665.1240234375,1.0,278.8583374023437,282.9154663085937,295.2146911621094,299.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,38123.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555040597915648,1.0,0.0,0.0,3.543865203857422,3.543888568878174,8.380071108149423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.49462890625,0.0,1433.688232421875,1895.4371337890625,0.0,3912.408935546875,0.8834510445594788,1.0,0.0,3.0,1.0,0.0
18199860,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7522718906402588,0.3865410387516022,0.3540221750736236,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9012874364852904,0.675614595413208,0.6437601447105408,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8861610889434814,0.643177330493927,0.4526012241840362,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7973505854606628,0.4616467654705047,0.4432111978530884,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6504887938499451,0.2472950667142868,1.1467841863632202,285.0073547363281,284.95001220703125,302.04998779296875,292.2764892578125,298.4755249023437,297.1903076171875,285.006591796875,1.0,0.7322041988372803,0.3529744446277618,0.3529744446277618,1.0,1.0,-3.6520586013793945,0.9650158882141112,2.687042713165283,0.0847090259194374,0.946413516998291,0.946413516998291,0.0,305.7894592285156,312.0,59666.32421875,0.0,4686.48876953125,1.0,279.1416320800781,283.0318603515625,295.2451171875,299.01031494140625,293.1499938964844,293.1499938964844,278.8500061035156,33153.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456579089164734,1.0,0.0,0.0,3.6669187545776367,3.666942596435547,8.972136811280507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.45703125,0.0,1530.675537109375,1895.4371337890625,0.0,3823.76220703125,0.9071245789527892,1.0,0.0,3.0,1.0,0.0
18199920,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7522718906402588,0.3865410387516022,0.3540221750736236,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9012874364852904,0.675614595413208,0.6437601447105408,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8861610889434814,0.643177330493927,0.4526012241840362,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7973505854606628,0.4616467654705047,0.4432111978530884,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6504887938499451,0.2472950667142868,1.1467841863632202,285.0073547363281,284.95001220703125,302.04998779296875,292.2764892578125,298.4755249023437,297.1903076171875,285.006591796875,1.0,0.7322041988372803,0.3529744446277618,0.3529744446277618,1.0,1.0,-3.6520586013793945,0.9650158882141112,2.687042713165283,0.0847090259194374,0.946413516998291,0.946413516998291,0.0,305.7894592285156,312.0,59666.32421875,0.0,4686.48876953125,1.0,279.1416320800781,283.0318603515625,295.2451171875,299.01031494140625,293.1499938964844,293.1499938964844,278.8500061035156,33153.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456579089164734,1.0,0.0,0.0,3.6669187545776367,3.666942596435547,8.972136811280507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.45703125,0.0,1530.675537109375,1895.4371337890625,0.0,3823.76220703125,0.9071245789527892,1.0,0.0,3.0,1.0,0.0
18199980,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7499538064002991,0.3855856955051422,0.3535342514514923,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.898192822933197,0.6739277839660645,0.6426144242286682,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8843514323234558,0.6441881060600281,0.4536198377609253,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7951226830482483,0.461307168006897,0.4432442486286163,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6486844420433044,0.2469691634178161,1.1465994119644165,284.90771484375,284.95001220703125,302.04998779296875,292.3505249023437,298.4686584472656,297.1840515136719,284.9084777832031,1.0,0.7336512207984924,0.3524513840675354,0.3524513840675354,1.0,1.0,-3.651145458221436,0.9630391001701356,2.688106298446656,0.0829822570085525,0.8602825999259949,0.8602825999259949,0.0,309.1513671875,315.0,60525.6640625,0.0,4704.888671875,1.0,278.8581237792969,282.9066467285156,295.3641052246094,299.2539367675781,293.1499938964844,293.1499938964844,279.1499938964844,38186.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95213121175766,1.0,0.0,0.0,3.572361469268799,3.57238507270813,8.515380613971502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.6748046875,0.0,1464.5059814453125,1895.4371337890625,0.0,3882.14111328125,0.8898084163665771,1.0,0.0,3.0,1.0,0.0
18200040,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7499538064002991,0.3855856955051422,0.3535342514514923,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.898192822933197,0.6739277839660645,0.6426144242286682,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8843514323234558,0.6441881060600281,0.4536198377609253,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7951226830482483,0.461307168006897,0.4432442486286163,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6486844420433044,0.2469691634178161,1.1465994119644165,284.90771484375,284.95001220703125,302.04998779296875,292.3505249023437,298.4686584472656,297.1840515136719,284.9084777832031,1.0,0.7336512207984924,0.3524513840675354,0.3524513840675354,1.0,1.0,-3.651145458221436,0.9630391001701356,2.688106298446656,0.0829822570085525,0.8602825999259949,0.8602825999259949,0.0,309.1513671875,315.0,60525.6640625,0.0,4704.888671875,1.0,278.8581237792969,282.9066467285156,295.3641052246094,299.2539367675781,293.1499938964844,293.1499938964844,279.1499938964844,38186.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95213121175766,1.0,0.0,0.0,3.572361469268799,3.57238507270813,8.515380613971502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.6748046875,0.0,1464.5059814453125,1895.4371337890625,0.0,3882.14111328125,0.8898084163665771,1.0,0.0,3.0,1.0,0.0
18200100,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7488698959350586,0.3855104744434356,0.3532972335815429,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8967220187187195,0.6735209226608276,0.6420258283615112,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8835394382476807,0.6452013254165649,0.4541477560997009,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7940629124641418,0.4614272713661194,0.4432297646999359,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6478071212768555,0.2469503134489059,1.1463080644607544,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.4679260253906,297.1845397949219,285.0178527832031,1.0,0.7343112826347351,0.352189838886261,0.352189838886261,1.0,1.0,-3.650411605834961,0.9619717001914978,2.688440084457397,0.081944391131401,0.9377620816230774,0.9377620816230774,0.0,310.7164611816406,315.0,59791.609375,0.0,4712.5947265625,1.0,279.0999450683594,283.0368957519531,295.3478698730469,299.0882263183594,293.1499938964844,293.1499938964844,279.1499938964844,33884.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453516602516174,1.0,0.0,0.0,3.62424898147583,3.624272346496582,8.764544645600836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.826171875,0.0,1488.9906005859375,1895.4371337890625,0.0,3820.990966796875,0.8995223641395569,1.0,0.0,3.0,1.0,0.0
18200160,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7482932806015015,0.385567843914032,0.353379338979721,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8958104848861694,0.6732805967330933,0.6418247818946838,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8832875490188599,0.6463448405265808,0.4549711942672729,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7935020327568054,0.461683839559555,0.4434906542301178,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6473296284675598,0.2470351308584213,1.1467708349227903,285.007568359375,284.95001220703125,302.04998779296875,292.4233703613281,298.4684143066406,297.1864624023437,285.00653076171875,1.0,0.735098659992218,0.3519457578659057,0.3519457578659057,1.0,1.0,-3.652127742767334,0.961713433265686,2.690414428710937,0.0811775848269462,0.9527725577354432,0.9527725577354432,0.0,311.9216613769531,318.0,59995.32421875,0.0,4724.96923828125,1.0,279.142822265625,283.02685546875,295.3917541503906,299.18035888671875,293.1499938964844,293.1499938964844,278.8500061035156,33156.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423450231552124,1.0,0.0,0.0,3.693359851837158,3.693383693695069,9.101993896365456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.0166015625,0.0,1560.4193115234375,1895.4371337890625,0.0,3793.74609375,0.912876844406128,1.0,0.0,3.0,1.0,0.0
18200220,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7460755109786987,0.384589821100235,0.3528826832771301,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8928062915802002,0.6715396642684937,0.6406407952308655,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8815405964851379,0.6472652554512024,0.4559411108493805,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7913464307785034,0.4613039791584015,0.443494439125061,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6456097960472107,0.246698185801506,1.1465511322021484,284.90594482421875,284.95001220703125,302.04998779296875,292.49432373046875,298.4617919921875,297.18035888671875,284.90679931640625,1.0,0.7365010380744934,0.3514575958251953,0.3514575958251953,1.0,1.0,-3.651022434234619,0.959789514541626,2.691232919692993,0.0795498192310333,0.8647512793540955,0.8647512793540955,0.0,315.2487487792969,321.0,60860.5546875,0.0,4742.5966796875,1.0,278.8578796386719,282.8998413085937,295.5084533691406,299.4220886230469,293.1499938964844,293.1499938964844,279.1499938964844,38227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489614367485046,1.0,0.0,0.0,3.5977938175201416,3.597817659378052,8.637057362648193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.810546875,0.0,1492.2855224609375,1895.4371337890625,0.0,3853.600830078125,0.8954477906227112,1.0,0.0,3.0,1.0,0.0
18200280,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7460755109786987,0.384589821100235,0.3528826832771301,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8928062915802002,0.6715396642684937,0.6406407952308655,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8815405964851379,0.6472652554512024,0.4559411108493805,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7913464307785034,0.4613039791584015,0.443494439125061,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6456097960472107,0.246698185801506,1.1465511322021484,284.90594482421875,284.95001220703125,302.04998779296875,292.49432373046875,298.4617919921875,297.18035888671875,284.90679931640625,1.0,0.7365010380744934,0.3514575958251953,0.3514575958251953,1.0,1.0,-3.651022434234619,0.959789514541626,2.691232919692993,0.0795498192310333,0.8647512793540955,0.8647512793540955,0.0,315.2487487792969,321.0,60860.5546875,0.0,4742.5966796875,1.0,278.8578796386719,282.8998413085937,295.5084533691406,299.4220886230469,293.1499938964844,293.1499938964844,279.1499938964844,38227.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489614367485046,1.0,0.0,0.0,3.5977938175201416,3.597817659378052,8.637057362648193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.810546875,0.0,1492.2855224609375,1895.4371337890625,0.0,3853.600830078125,0.8954477906227112,1.0,0.0,3.0,1.0,0.0
18200340,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7444807887077332,0.384555846452713,0.3527142405509949,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8904834389686584,0.6708451509475708,0.6398082971572876,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8805062770843506,0.6493458151817322,0.4572398364543915,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7897716760635376,0.4616477191448211,0.4437099099159241,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6443149447441101,0.2467590421438217,1.1466950178146362,285.0085144042969,284.95001220703125,302.04998779296875,292.5625915527344,298.4616394042969,297.1828308105469,285.0078125,1.0,0.7379092574119568,0.3509694337844848,0.3509694337844848,1.0,1.0,-3.6518032550811768,0.958459973335266,2.6933434009552,0.0777869671583175,0.9590070247650146,0.9590070247650146,0.0,317.9970703125,324.0,60303.23828125,0.0,4761.9775390625,1.0,279.1419982910156,283.0235595703125,295.53289794921875,299.3436584472656,293.1499938964844,293.1499938964844,278.8500061035156,33267.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394351840019226,1.0,0.0,0.0,3.714156150817871,3.71418023109436,9.204783850691456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.333984375,0.0,1584.922119140625,1895.4371337890625,0.0,3767.307861328125,0.9179093241691588,1.0,0.0,3.0,1.0,0.0
18200400,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7444807887077332,0.384555846452713,0.3527142405509949,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8904834389686584,0.6708451509475708,0.6398082971572876,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8805062770843506,0.6493458151817322,0.4572398364543915,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7897716760635376,0.4616477191448211,0.4437099099159241,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6443149447441101,0.2467590421438217,1.1466950178146362,285.0085144042969,284.95001220703125,302.04998779296875,292.5625915527344,298.4616394042969,297.1828308105469,285.0078125,1.0,0.7379092574119568,0.3509694337844848,0.3509694337844848,1.0,1.0,-3.6518032550811768,0.958459973335266,2.6933434009552,0.0777869671583175,0.9590070247650146,0.9590070247650146,0.0,317.9970703125,324.0,60303.23828125,0.0,4761.9775390625,1.0,279.1419982910156,283.0235595703125,295.53289794921875,299.3436584472656,293.1499938964844,293.1499938964844,278.8500061035156,33267.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394351840019226,1.0,0.0,0.0,3.714156150817871,3.71418023109436,9.204783850691456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.333984375,0.0,1584.922119140625,1895.4371337890625,0.0,3767.307861328125,0.9179093241691588,1.0,0.0,3.0,1.0,0.0
18200460,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.742330014705658,0.3835490942001343,0.352197915315628,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8875398635864258,0.6690452694892883,0.6385754346847534,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.878785252571106,0.6501624584197998,0.4581458866596222,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7876608967781067,0.461223691701889,0.4436778724193573,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6426589488983154,0.2464128732681274,1.146448850631714,284.90399169921875,284.95001220703125,302.04998779296875,292.6274719238281,298.4550170898437,297.1767272949219,284.9052124023437,1.0,0.7392764091491699,0.3504858613014221,0.3504858613014221,1.0,1.0,-3.650463819503784,0.9564778804779052,2.693985939025879,0.0761580988764762,0.868738055229187,0.868738055229187,0.0,321.31964111328125,327.0,61159.78515625,0.0,4778.8984375,1.0,278.85699462890625,282.8935852050781,295.64324951171875,299.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,38389.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462524056434632,1.0,0.0,0.0,3.619708299636841,3.61973237991333,8.742596264710301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9375,0.0,1517.456787109375,1895.4371337890625,0.0,3829.138671875,0.9003708362579346,1.0,0.0,3.0,1.0,0.0
18200520,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.742330014705658,0.3835490942001343,0.352197915315628,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8875398635864258,0.6690452694892883,0.6385754346847534,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.878785252571106,0.6501624584197998,0.4581458866596222,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7876608967781067,0.461223691701889,0.4436778724193573,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6426589488983154,0.2464128732681274,1.146448850631714,284.90399169921875,284.95001220703125,302.04998779296875,292.6274719238281,298.4550170898437,297.1767272949219,284.9052124023437,1.0,0.7392764091491699,0.3504858613014221,0.3504858613014221,1.0,1.0,-3.650463819503784,0.9564778804779052,2.693985939025879,0.0761580988764762,0.868738055229187,0.868738055229187,0.0,321.31964111328125,327.0,61159.78515625,0.0,4778.8984375,1.0,278.85699462890625,282.8935852050781,295.64324951171875,299.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,38389.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462524056434632,1.0,0.0,0.0,3.619708299636841,3.61973237991333,8.742596264710301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9375,0.0,1517.456787109375,1895.4371337890625,0.0,3829.138671875,0.9003708362579346,1.0,0.0,3.0,1.0,0.0
18200580,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7407677173614502,0.3834936320781708,0.3520003259181976,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8852449655532837,0.6682982444763184,0.6376827359199524,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.877743661403656,0.6521556973457336,0.4593731164932251,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7861020565032959,0.4615285694599151,0.443848967552185,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6414000988006592,0.2464666813611984,1.1465424299240112,285.0090026855469,284.95001220703125,302.04998779296875,292.688232421875,298.45489501953125,297.1792297363281,285.00830078125,1.0,0.740645706653595,0.3500022888183594,0.3500022888183594,1.0,1.0,-3.6509368419647217,0.955066978931427,2.6958696842193604,0.0743835493922233,0.964466631412506,0.964466631412506,0.0,324.0727233886719,330.0,60577.89453125,0.0,4797.43798828125,1.0,279.14215087890625,283.02001953125,295.6600036621094,299.4919128417969,293.1499938964844,293.1499938964844,278.8500061035156,33327.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369783401489258,1.0,0.0,0.0,3.7345879077911377,3.734612226486206,9.3063340500521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.1826171875,0.0,1608.8668212890625,1895.4371337890625,0.0,3744.933837890625,0.9225564002990724,1.0,0.0,3.0,1.0,0.0
18200640,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7407677173614502,0.3834936320781708,0.3520003259181976,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8852449655532837,0.6682982444763184,0.6376827359199524,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.877743661403656,0.6521556973457336,0.4593731164932251,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7861020565032959,0.4615285694599151,0.443848967552185,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6414000988006592,0.2464666813611984,1.1465424299240112,285.0090026855469,284.95001220703125,302.04998779296875,292.688232421875,298.45489501953125,297.1792297363281,285.00830078125,1.0,0.740645706653595,0.3500022888183594,0.3500022888183594,1.0,1.0,-3.6509368419647217,0.955066978931427,2.6958696842193604,0.0743835493922233,0.964466631412506,0.964466631412506,0.0,324.0727233886719,330.0,60577.89453125,0.0,4797.43798828125,1.0,279.14215087890625,283.02001953125,295.6600036621094,299.4919128417969,293.1499938964844,293.1499938964844,278.8500061035156,33327.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369783401489258,1.0,0.0,0.0,3.7345879077911377,3.734612226486206,9.3063340500521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.1826171875,0.0,1608.8668212890625,1895.4371337890625,0.0,3744.933837890625,0.9225564002990724,1.0,0.0,3.0,1.0,0.0
18200700,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7399789690971375,0.3830582499504089,0.3519130945205688,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.884089469909668,0.6674737334251404,0.6372633576393127,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8771881461143494,0.652603268623352,0.4599697887897491,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7853254675865173,0.4613782167434692,0.4439721703529358,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6407995223999023,0.2463490515947342,1.1468253135681152,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4522399902344,297.1770324707031,284.88165283203125,1.0,0.7413862347602844,0.349760502576828,0.349760502576828,1.0,1.0,-3.651541233062744,0.9544675350189208,2.6970736980438232,0.073680005967617,0.8797021508216858,0.8797021508216858,0.0,325.5306091308594,330.0,61594.5078125,0.0,4808.25,1.0,278.89569091796875,282.8678283691406,295.7429504394531,299.7450866699219,293.1499938964844,293.1499938964844,278.8500061035156,37107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425121545791626,1.0,0.0,0.0,3.71205735206604,3.7120821475982666,9.194384347210872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.31640625,0.0,1611.7376708984375,1895.4371337890625,0.0,3795.262451171875,0.9180288314819336,1.0,0.0,3.0,1.0,0.0
18200760,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7386778593063354,0.3824586272239685,0.3514651358127594,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.882362961769104,0.6664412617683411,0.6364027857780457,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8760451674461365,0.6528642773628235,0.4602129459381103,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.784034252166748,0.4610592126846313,0.4437798857688904,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6398029327392578,0.2461114525794983,1.146269679069519,284.9023742675781,284.95001220703125,302.04998779296875,292.744140625,298.4483337402344,297.17315673828125,284.9038391113281,1.0,0.7419779300689697,0.3495350778102875,0.3495350778102875,1.0,1.0,-3.6493618488311768,0.9530622959136964,2.6962995529174805,0.072794035077095,0.8723593950271606,0.8723593950271606,0.0,327.39093017578125,333.0,61422.75,0.0,4813.64208984375,1.0,278.8568420410156,282.88836669921875,295.7613830566406,299.7185974121094,293.1499938964844,293.1499938964844,279.1499938964844,38449.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440459609031676,1.0,0.0,0.0,3.639585494995117,3.6396098136901855,8.838877647576737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.658203125,0.0,1539.89013671875,1895.4371337890625,0.0,3809.16845703125,0.9048848152160645,1.0,0.0,3.0,1.0,0.0
18200820,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.737146258354187,0.3823775351047516,0.3512406051158905,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8801011443138123,0.6656395196914673,0.635454535484314,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8749969005584717,0.6547601222991943,0.4613672196865082,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7824935913085938,0.4613217115402221,0.4439080059528351,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6385798454284668,0.2461576163768768,1.146322250366211,285.0090026855469,284.95001220703125,302.04998779296875,292.7945251464844,298.4482421875,297.17559814453125,285.00830078125,1.0,0.7433099150657654,0.3490842580795288,0.3490842580795288,1.0,1.0,-3.649546384811402,0.9516676664352416,2.69787859916687,0.0711084678769111,0.9688064455986024,0.9688064455986024,0.0,330.1472473144531,336.0,60805.9296875,0.0,4831.376953125,1.0,279.14227294921875,283.0168151855469,295.76812744140625,299.6189880371094,293.1499938964844,293.1499938964844,278.8500061035156,33396.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935142695903778,1.0,0.0,0.0,3.751889944076538,3.7519145011901855,9.392765036864148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6630859375,0.0,1629.484375,1895.4371337890625,0.0,3728.187744140625,0.926501452922821,1.0,0.0,3.0,1.0,0.0
18200880,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.737146258354187,0.3823775351047516,0.3512406051158905,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8801011443138123,0.6656395196914673,0.635454535484314,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8749969005584717,0.6547601222991943,0.4613672196865082,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7824935913085938,0.4613217115402221,0.4439080059528351,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6385798454284668,0.2461576163768768,1.146322250366211,285.0090026855469,284.95001220703125,302.04998779296875,292.7945251464844,298.4482421875,297.17559814453125,285.00830078125,1.0,0.7433099150657654,0.3490842580795288,0.3490842580795288,1.0,1.0,-3.649546384811402,0.9516676664352416,2.69787859916687,0.0711084678769111,0.9688064455986024,0.9688064455986024,0.0,330.1472473144531,336.0,60805.9296875,0.0,4831.376953125,1.0,279.14227294921875,283.0168151855469,295.76812744140625,299.6189880371094,293.1499938964844,293.1499938964844,278.8500061035156,33396.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935142695903778,1.0,0.0,0.0,3.751889944076538,3.7519145011901855,9.392765036864148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6630859375,0.0,1629.484375,1895.4371337890625,0.0,3728.187744140625,0.926501452922821,1.0,0.0,3.0,1.0,0.0
18200940,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7351011037826538,0.3813108503818512,0.3506803214550018,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8772726058959961,0.6637240648269653,0.6341226696968079,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8733078241348267,0.6553528308868408,0.4621321260929107,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7804591655731201,0.4608036279678345,0.4437965452671051,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6370308995246887,0.2457922548055648,1.1460145711898804,284.9006652832031,284.95001220703125,302.04998779296875,292.838623046875,298.4417419433594,297.1695556640625,284.9019470214844,1.0,0.7446061372756958,0.3486334085464477,0.3486334085464477,1.0,1.0,-3.647695779800415,0.9496347904205322,2.698060989379883,0.069566361606121,0.8748883605003357,0.8748883605003357,0.0,333.4684143066406,339.0,61634.62109375,0.0,4846.7890625,1.0,278.856689453125,282.8835144042969,295.857421875,299.8326110839844,293.1499938964844,293.1499938964844,279.1499938964844,38485.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425415396690368,1.0,0.0,0.0,3.656496524810791,3.65652108192444,8.921207381717977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.193359375,0.0,1559.0384521484375,1895.4371337890625,0.0,3795.529052734375,0.9085934162139891,1.0,0.0,3.0,1.0,0.0
18201000,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7351011037826538,0.3813108503818512,0.3506803214550018,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8772726058959961,0.6637240648269653,0.6341226696968079,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8733078241348267,0.6553528308868408,0.4621321260929107,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7804591655731201,0.4608036279678345,0.4437965452671051,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6370308995246887,0.2457922548055648,1.1460145711898804,284.9006652832031,284.95001220703125,302.04998779296875,292.838623046875,298.4417419433594,297.1695556640625,284.9019470214844,1.0,0.7446061372756958,0.3486334085464477,0.3486334085464477,1.0,1.0,-3.647695779800415,0.9496347904205322,2.698060989379883,0.069566361606121,0.8748883605003357,0.8748883605003357,0.0,333.4684143066406,339.0,61634.62109375,0.0,4846.7890625,1.0,278.856689453125,282.8835144042969,295.857421875,299.8326110839844,293.1499938964844,293.1499938964844,279.1499938964844,38485.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425415396690368,1.0,0.0,0.0,3.656496524810791,3.65652108192444,8.921207381717977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.193359375,0.0,1559.0384521484375,1895.4371337890625,0.0,3795.529052734375,0.9085934162139891,1.0,0.0,3.0,1.0,0.0
18201060,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7335985898971558,0.3812033832073211,0.3504306674003601,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8750497698783875,0.6628689765930176,0.6331230998039246,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8722555041313171,0.6571468114852905,0.4632129371166229,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7789397239685059,0.4610221982002258,0.4438819885253906,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6358428001403809,0.2458307147026062,1.146028757095337,285.008544921875,284.95001220703125,302.04998779296875,292.875732421875,298.4417724609375,297.1719055175781,285.0078430175781,1.0,0.7459003925323486,0.3482266068458557,0.3482266068458557,1.0,1.0,-3.647602081298828,0.948292076587677,2.699310064315796,0.0680089443922042,0.9715918302536012,0.9715918302536012,0.0,336.2236022949219,342.0,60971.49609375,0.0,4863.71337890625,1.0,279.14239501953125,283.01416015625,295.8514099121094,299.71783447265625,293.1499938964844,293.1499938964844,278.8500061035156,33473.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340567588806152,1.0,0.0,0.0,3.764787197113037,3.764811754226685,9.45745171065937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.072265625,0.0,1645.163330078125,1895.4371337890625,0.0,3718.26904296875,0.9294576048851012,1.0,0.0,3.0,1.0,0.0
18201120,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7335985898971558,0.3812033832073211,0.3504306674003601,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8750497698783875,0.6628689765930176,0.6331230998039246,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8722555041313171,0.6571468114852905,0.4632129371166229,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7789397239685059,0.4610221982002258,0.4438819885253906,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6358428001403809,0.2458307147026062,1.146028757095337,285.008544921875,284.95001220703125,302.04998779296875,292.875732421875,298.4417724609375,297.1719055175781,285.0078430175781,1.0,0.7459003925323486,0.3482266068458557,0.3482266068458557,1.0,1.0,-3.647602081298828,0.948292076587677,2.699310064315796,0.0680089443922042,0.9715918302536012,0.9715918302536012,0.0,336.2236022949219,342.0,60971.49609375,0.0,4863.71337890625,1.0,279.14239501953125,283.01416015625,295.8514099121094,299.71783447265625,293.1499938964844,293.1499938964844,278.8500061035156,33473.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340567588806152,1.0,0.0,0.0,3.764787197113037,3.764811754226685,9.45745171065937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.072265625,0.0,1645.163330078125,1895.4371337890625,0.0,3718.26904296875,0.9294576048851012,1.0,0.0,3.0,1.0,0.0
18201180,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7315934300422668,0.3801071941852569,0.3498469591140747,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8722802400588989,0.6609001755714417,0.6317434906959534,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8705779910087585,0.657623291015625,0.4639025032520294,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7769412398338318,0.4604565799236297,0.4437286555767059,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6343399286270142,0.2454567402601242,1.1456902027130127,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4354553222656,297.1659240722656,284.90045166015625,1.0,0.7471604943275452,0.347819834947586,0.347819834947586,1.0,1.0,-3.645487785339356,0.9463212490081788,2.6991665363311768,0.0666067823767662,0.8762290477752686,0.8762290477752686,0.0,339.5433044433594,345.0,61769.4140625,0.0,4878.3330078125,1.0,278.8565979003906,282.8803100585937,295.9259033203125,299.9150085449219,293.1499938964844,293.1499938964844,279.1499938964844,38560.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941840410232544,1.0,0.0,0.0,3.667281866073608,3.667306423187256,8.973912599685718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.05078125,0.0,1571.726318359375,1895.4371337890625,0.0,3789.166015625,0.9110392928123474,1.0,0.0,3.0,1.0,0.0
18201240,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7315934300422668,0.3801071941852569,0.3498469591140747,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8722802400588989,0.6609001755714417,0.6317434906959534,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8705779910087585,0.657623291015625,0.4639025032520294,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7769412398338318,0.4604565799236297,0.4437286555767059,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6343399286270142,0.2454567402601242,1.1456902027130127,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4354553222656,297.1659240722656,284.90045166015625,1.0,0.7471604943275452,0.347819834947586,0.347819834947586,1.0,1.0,-3.645487785339356,0.9463212490081788,2.6991665363311768,0.0666067823767662,0.8762290477752686,0.8762290477752686,0.0,339.5433044433594,345.0,61769.4140625,0.0,4878.3330078125,1.0,278.8565979003906,282.8803100585937,295.9259033203125,299.9150085449219,293.1499938964844,293.1499938964844,279.1499938964844,38560.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941840410232544,1.0,0.0,0.0,3.667281866073608,3.667306423187256,8.973912599685718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.05078125,0.0,1571.726318359375,1895.4371337890625,0.0,3789.166015625,0.9110392928123474,1.0,0.0,3.0,1.0,0.0
18201300,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7306118607521057,0.3799594342708587,0.3495352268218994,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8709228038787842,0.6603488922119141,0.631010115146637,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8697760105133057,0.6583825945854187,0.4642372727394104,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7759513258934021,0.4604641199111938,0.4435998201370239,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6335760951042175,0.2454133480787277,1.145271897315979,285.0140075683594,284.95001220703125,302.04998779296875,292.916748046875,298.43475341796875,297.1662292480469,285.015869140625,1.0,0.747721254825592,0.34761643409729,0.34761643409729,1.0,1.0,-3.643966674804688,0.9452009201049804,2.698765754699707,0.0657135173678398,0.95576411485672,0.95576411485672,0.0,341.1170654296875,345.0,60921.65625,0.0,4883.78662109375,1.0,279.101806640625,283.0187683105469,295.88580322265625,299.7173156738281,293.1499938964844,293.1499938964844,279.1499938964844,34344.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359117746353148,1.0,0.0,0.0,3.710370302200317,3.7103946208953857,9.18602893307252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9970703125,0.0,1588.785888671875,1895.4371337890625,0.0,3735.20703125,0.9192116856575012,1.0,0.0,3.0,1.0,0.0
18201360,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7301024794578552,0.3799693584442138,0.3495641648769378,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8700862526893616,0.6599901914596558,0.6306860446929932,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8695072531700134,0.6593077778816223,0.4648994505405426,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7754320502281189,0.4606276750564575,0.4437649846076965,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6331759691238403,0.2454864978790283,1.1456563472747805,285.0075378417969,284.95001220703125,302.04998779296875,292.9261779785156,298.4354248046875,297.1681823730469,285.0064697265625,1.0,0.7484160661697388,0.3474226593971252,0.3474226593971252,1.0,1.0,-3.645066738128662,0.9449113607406616,2.700155258178711,0.0650739297270774,0.972486674785614,0.972486674785614,0.0,342.30694580078125,348.0,61060.4375,0.0,4894.35888671875,1.0,279.1432189941406,283.0118713378906,295.9034729003906,299.7813415527344,293.1499938964844,293.1499938964844,278.8500061035156,33500.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338120818138124,1.0,0.0,0.0,3.773831844329834,3.773856639862061,9.502948046247184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.3779296875,0.0,1656.0142822265625,1895.4371337890625,0.0,3716.032958984375,0.9312859177589417,1.0,0.0,3.0,1.0,0.0
18201420,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7281304597854614,0.3788453936576843,0.3489579260349273,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8673796057701111,0.6579723358154297,0.6292619705200195,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8678428530693054,0.6596680879592896,0.4655135571956634,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.773470938205719,0.4600148797035217,0.4435693621635437,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6317155957221985,0.2451046556234359,1.1452869176864624,284.8973999023437,284.95001220703125,302.04998779296875,292.9380187988281,298.42919921875,297.1623229980469,284.8988037109375,1.0,0.7496393918991089,0.3470351099967956,0.3470351099967956,1.0,1.0,-3.642692804336548,0.9429237842559814,2.6997690200805664,0.063736617565155,0.8757253885269165,0.8757253885269165,0.0,345.621337890625,351.0,61816.7578125,0.0,4908.16943359375,1.0,278.8571472167969,282.87841796875,295.9606018066406,299.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,38589.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942043662071228,1.0,0.0,0.0,3.671964168548584,3.671988725662232,8.99684266641998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.330078125,0.0,1577.233154296875,1895.4371337890625,0.0,3791.0107421875,0.9121336936950684,1.0,0.0,3.0,1.0,0.0
18201480,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7281304597854614,0.3788453936576843,0.3489579260349273,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8673796057701111,0.6579723358154297,0.6292619705200195,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8678428530693054,0.6596680879592896,0.4655135571956634,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.773470938205719,0.4600148797035217,0.4435693621635437,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6317155957221985,0.2451046556234359,1.1452869176864624,284.8973999023437,284.95001220703125,302.04998779296875,292.9380187988281,298.42919921875,297.1623229980469,284.8988037109375,1.0,0.7496393918991089,0.3470351099967956,0.3470351099967956,1.0,1.0,-3.642692804336548,0.9429237842559814,2.6997690200805664,0.063736617565155,0.8757253885269165,0.8757253885269165,0.0,345.621337890625,351.0,61816.7578125,0.0,4908.16943359375,1.0,278.8571472167969,282.87841796875,295.9606018066406,299.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,38589.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942043662071228,1.0,0.0,0.0,3.671964168548584,3.671988725662232,8.99684266641998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.330078125,0.0,1577.233154296875,1895.4371337890625,0.0,3791.0107421875,0.9121336936950684,1.0,0.0,3.0,1.0,0.0
