time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7266673445701599,0.3786769807338714,0.3486587703227997,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8652416467666626,0.6570103764533997,0.6281688809394836,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8667798042297363,0.6612395644187927,0.4664417803287506,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7719948291778564,0.4601388871669769,0.4435700476169586,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6305895447731018,0.245127648115158,1.1452425718307495,285.0057678222656,284.95001220703125,302.04998779296875,292.9400329589844,298.4291076660156,297.1644592285156,285.0050048828125,1.0,0.7508614659309387,0.3466475903987884,0.3466475903987884,1.0,1.0,-3.64207124710083,0.9414848685264589,2.7005865573883057,0.0622506439685821,0.9710786938667296,0.9710786938667296,0.0,348.3730163574219,354.0,61057.46484375,0.0,4923.52685546875,1.0,279.1424865722656,283.01092529296875,295.9209289550781,299.8045654296875,293.1499938964844,293.1499938964844,278.8500061035156,33636.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93464857339859,1.0,0.0,0.0,3.7733774185180655,3.773402214050293,9.500659530203848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.0849609375,0.0,1656.5343017578125,1895.4371337890625,0.0,3723.675048828125,0.9314969778060912,1.0,0.0,3.0,1.0,0.0
18201600,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7266673445701599,0.3786769807338714,0.3486587703227997,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8652416467666626,0.6570103764533997,0.6281688809394836,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8667798042297363,0.6612395644187927,0.4664417803287506,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7719948291778564,0.4601388871669769,0.4435700476169586,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6305895447731018,0.245127648115158,1.1452425718307495,285.0057678222656,284.95001220703125,302.04998779296875,292.9400329589844,298.4291076660156,297.1644592285156,285.0050048828125,1.0,0.7508614659309387,0.3466475903987884,0.3466475903987884,1.0,1.0,-3.64207124710083,0.9414848685264589,2.7005865573883057,0.0622506439685821,0.9710786938667296,0.9710786938667296,0.0,348.3730163574219,354.0,61057.46484375,0.0,4923.52685546875,1.0,279.1424865722656,283.01092529296875,295.9209289550781,299.8045654296875,293.1499938964844,293.1499938964844,278.8500061035156,33636.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93464857339859,1.0,0.0,0.0,3.7733774185180655,3.773402214050293,9.500659530203848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.0849609375,0.0,1656.5343017578125,1895.4371337890625,0.0,3723.675048828125,0.9314969778060912,1.0,0.0,3.0,1.0,0.0
18201660,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7247065901756287,0.3775225579738617,0.3480224609375,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8625869154930115,0.6549437046051025,0.6266946792602539,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8651143312454224,0.6614789366722107,0.4669713973999023,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.770060122013092,0.4594769775867462,0.4433265924453735,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6291594505310059,0.2447378486394882,1.1448359489440918,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.4229736328125,297.15869140625,284.898193359375,1.0,0.7520483136177063,0.3462664186954498,0.3462664186954498,1.0,1.0,-3.639396905899048,0.939425766468048,2.6999711990356445,0.0609365813434124,0.8741361498832703,0.8741361498832703,0.0,351.6925048828125,357.0,61756.62109375,0.0,4936.470703125,1.0,278.8565979003906,282.879150390625,295.9591369628906,299.9586486816406,293.1499938964844,293.1499938964844,279.1499938964844,38771.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943134307861328,1.0,0.0,0.0,3.667481422424317,3.667506217956543,8.974890306490124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.6142578125,0.0,1573.5379638671875,1895.4371337890625,0.0,3800.905517578125,0.9112403392791748,1.0,0.0,3.0,1.0,0.0
18201720,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7247065901756287,0.3775225579738617,0.3480224609375,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8625869154930115,0.6549437046051025,0.6266946792602539,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8651143312454224,0.6614789366722107,0.4669713973999023,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.770060122013092,0.4594769775867462,0.4433265924453735,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6291594505310059,0.2447378486394882,1.1448359489440918,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.4229736328125,297.15869140625,284.898193359375,1.0,0.7520483136177063,0.3462664186954498,0.3462664186954498,1.0,1.0,-3.639396905899048,0.939425766468048,2.6999711990356445,0.0609365813434124,0.8741361498832703,0.8741361498832703,0.0,351.6925048828125,357.0,61756.62109375,0.0,4936.470703125,1.0,278.8565979003906,282.879150390625,295.9591369628906,299.9586486816406,293.1499938964844,293.1499938964844,279.1499938964844,38771.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943134307861328,1.0,0.0,0.0,3.667481422424317,3.667506217956543,8.974890306490124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.6142578125,0.0,1573.5379638671875,1895.4371337890625,0.0,3800.905517578125,0.9112403392791748,1.0,0.0,3.0,1.0,0.0
18201780,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7232459783554077,0.3773246109485626,0.3476949036121368,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8604877591133118,0.6539335250854492,0.6255545616149902,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8640391826629639,0.6629383563995361,0.4678179621696472,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.768600344657898,0.4595538377761841,0.4432814419269562,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6280550360679626,0.2447541803121566,1.1447585821151731,285.0042419433594,284.95001220703125,302.04998779296875,292.9263916015625,298.4227905273437,297.1607666015625,285.00347900390625,1.0,0.7532345652580261,0.3458852469921112,0.3458852469921112,1.0,1.0,-3.63849139213562,0.9379203915596008,2.700571060180664,0.0594719313085079,0.967993438243866,0.967993438243866,0.0,354.4459228515625,360.0,60973.26953125,0.0,4951.0009765625,1.0,279.1424560546875,283.01123046875,295.90673828125,299.7881774902344,293.1499938964844,293.1499938964844,278.8500061035156,33698.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935603678226471,1.0,0.0,0.0,3.767789602279663,3.7678143978118896,9.472543069932726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5625,0.0,1650.42724609375,1895.4371337890625,0.0,3732.395263671875,0.9302768111228944,1.0,0.0,3.0,1.0,0.0
18201840,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7232459783554077,0.3773246109485626,0.3476949036121368,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8604877591133118,0.6539335250854492,0.6255545616149902,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8640391826629639,0.6629383563995361,0.4678179621696472,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.768600344657898,0.4595538377761841,0.4432814419269562,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6280550360679626,0.2447541803121566,1.1447585821151731,285.0042419433594,284.95001220703125,302.04998779296875,292.9263916015625,298.4227905273437,297.1607666015625,285.00347900390625,1.0,0.7532345652580261,0.3458852469921112,0.3458852469921112,1.0,1.0,-3.63849139213562,0.9379203915596008,2.700571060180664,0.0594719313085079,0.967993438243866,0.967993438243866,0.0,354.4459228515625,360.0,60973.26953125,0.0,4951.0009765625,1.0,279.1424560546875,283.01123046875,295.90673828125,299.7881774902344,293.1499938964844,293.1499938964844,278.8500061035156,33698.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935603678226471,1.0,0.0,0.0,3.767789602279663,3.7678143978118896,9.472543069932726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5625,0.0,1650.42724609375,1895.4371337890625,0.0,3732.395263671875,0.9302768111228944,1.0,0.0,3.0,1.0,0.0
18201900,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7225109338760376,0.376819908618927,0.3475475907325744,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8594404458999634,0.6529842615127563,0.6250172257423401,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8634780049324036,0.6631035208702087,0.4682300984859466,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7678801417350769,0.4592866003513336,0.4432986974716186,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6275337934494019,0.2446177303791046,1.144967794418335,284.8774719238281,284.95001220703125,302.04998779296875,292.9208374023437,298.4204406738281,297.1587829589844,284.8755187988281,1.0,0.7538851499557495,0.3456946611404419,0.3456946611404419,1.0,1.0,-3.6384434700012207,0.937284290790558,2.701159238815308,0.0589303411543369,0.8804663419723511,0.8804663419723511,0.0,355.9009704589844,360.0,61903.8828125,0.0,4959.9013671875,1.0,278.89501953125,282.85906982421875,295.9541015625,300.00048828125,293.1499938964844,293.1499938964844,278.8500061035156,37506.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417840242385864,1.0,0.0,0.0,3.7380950450897217,3.7381200790405273,9.32382135943044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.1455078125,0.0,1644.9471435546875,1895.4371337890625,0.0,3788.65380859375,0.9241020679473876,1.0,0.0,3.0,1.0,0.0
18201960,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7212979793548584,0.3761504888534546,0.3470384478569031,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8578997850418091,0.6518326997756958,0.6240441203117371,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8623875379562378,0.6630691885948181,0.4682726263999939,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7667044997215271,0.458851546049118,0.4429977834224701,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6266589164733887,0.2443617284297943,1.1443331241607666,284.8971252441406,284.95001220703125,302.04998779296875,292.9145202636719,298.4168395996094,297.1552124023437,284.89862060546875,1.0,0.7543879747390747,0.3455211520195007,0.3455211520195007,1.0,1.0,-3.635587930679321,0.935844659805298,2.6997432708740234,0.0582147501409053,0.8718037605285645,0.8718037605285645,0.0,357.7572326660156,363.0,61636.35546875,0.0,4963.19580078125,1.0,278.856689453125,282.8819885253906,295.9380798339844,299.93194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38858.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439038038253784,1.0,0.0,0.0,3.657691717147827,3.6577162742614746,8.927039516493096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.048828125,0.0,1563.17529296875,1895.4371337890625,0.0,3807.88037109375,0.9092085361480712,1.0,0.0,3.0,1.0,0.0
18202020,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7198370695114136,0.3759245574474334,0.3466891944408417,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8558472394943237,0.650779664516449,0.6228681802749634,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8613070249557495,0.6644164323806763,0.4690427184104919,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7652682065963745,0.4588844180107116,0.4429140388965606,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.625577986240387,0.2443742007017135,1.1442466974258425,285.0032043457031,284.95001220703125,302.04998779296875,292.899658203125,298.416748046875,297.1572265625,285.00244140625,1.0,0.7555443644523621,0.3451741933822632,0.3451741933822632,1.0,1.0,-3.6344637870788574,0.9343833923339844,2.700080394744873,0.0568667910993099,0.964503526687622,0.964503526687622,0.0,360.5089721679688,366.0,60847.09375,0.0,4977.06005859375,1.0,279.1423645019531,283.0126953125,295.8800354003906,299.7550354003906,293.1499938964844,293.1499938964844,278.8500061035156,33719.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363853931427002,1.0,0.0,0.0,3.758516311645508,3.7585408687591553,9.425971825294256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.4609375,0.0,1639.710205078125,1895.4371337890625,0.0,3739.52734375,0.9282001256942748,1.0,0.0,3.0,1.0,0.0
18202080,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7198370695114136,0.3759245574474334,0.3466891944408417,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8558472394943237,0.650779664516449,0.6228681802749634,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8613070249557495,0.6644164323806763,0.4690427184104919,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7652682065963745,0.4588844180107116,0.4429140388965606,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.625577986240387,0.2443742007017135,1.1442466974258425,285.0032043457031,284.95001220703125,302.04998779296875,292.899658203125,298.416748046875,297.1572265625,285.00244140625,1.0,0.7555443644523621,0.3451741933822632,0.3451741933822632,1.0,1.0,-3.6344637870788574,0.9343833923339844,2.700080394744873,0.0568667910993099,0.964503526687622,0.964503526687622,0.0,360.5089721679688,366.0,60847.09375,0.0,4977.06005859375,1.0,279.1423645019531,283.0126953125,295.8800354003906,299.7550354003906,293.1499938964844,293.1499938964844,278.8500061035156,33719.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363853931427002,1.0,0.0,0.0,3.758516311645508,3.7585408687591553,9.425971825294256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.4609375,0.0,1639.710205078125,1895.4371337890625,0.0,3739.52734375,0.9282001256942748,1.0,0.0,3.0,1.0,0.0
18202140,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7178793549537659,0.3747274577617645,0.3460080921649933,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8533164858818054,0.6486441493034363,0.6213192939758301,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8596585988998413,0.6644338965415955,0.4694171547889709,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7634031772613525,0.4581403136253357,0.4425879716873169,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6242043375968933,0.2439780831336975,1.143798828125,284.8974914550781,284.95001220703125,302.04998779296875,292.882080078125,298.4110107421875,297.15185546875,284.8987731933594,1.0,0.7566664814949036,0.3448272049427032,0.3448272049427032,1.0,1.0,-3.631309747695923,0.9322913289070128,2.6990184783935547,0.0556686520576477,0.8690064549446106,0.8690064549446106,0.0,363.8219299316406,369.0,61485.859375,0.0,4988.50244140625,1.0,278.8567199707031,282.8850402832031,295.9057312011719,299.89129638671875,293.1499938964844,293.1499938964844,279.1499938964844,38881.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447376132011414,1.0,0.0,0.0,3.646268844604492,3.64629340171814,8.871369914231764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.625,0.0,1550.5584716796875,1895.4371337890625,0.0,3815.432861328125,0.90662944316864,1.0,0.0,3.0,1.0,0.0
18202200,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7178793549537659,0.3747274577617645,0.3460080921649933,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8533164858818054,0.6486441493034363,0.6213192939758301,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8596585988998413,0.6644338965415955,0.4694171547889709,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7634031772613525,0.4581403136253357,0.4425879716873169,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6242043375968933,0.2439780831336975,1.143798828125,284.8974914550781,284.95001220703125,302.04998779296875,292.882080078125,298.4110107421875,297.15185546875,284.8987731933594,1.0,0.7566664814949036,0.3448272049427032,0.3448272049427032,1.0,1.0,-3.631309747695923,0.9322913289070128,2.6990184783935547,0.0556686520576477,0.8690064549446106,0.8690064549446106,0.0,363.8219299316406,369.0,61485.859375,0.0,4988.50244140625,1.0,278.8567199707031,282.8850402832031,295.9057312011719,299.89129638671875,293.1499938964844,293.1499938964844,279.1499938964844,38881.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447376132011414,1.0,0.0,0.0,3.646268844604492,3.64629340171814,8.871369914231764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.625,0.0,1550.5584716796875,1895.4371337890625,0.0,3815.432861328125,0.90662944316864,1.0,0.0,3.0,1.0,0.0
18202260,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7164084315299988,0.3744738698005676,0.3456388711929321,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8513112664222717,0.6475507020950317,0.6201115250587463,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8585739135742188,0.6656686067581177,0.4701121151447296,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7619912028312683,0.4581296443939209,0.4424672424793243,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6231420636177063,0.2439859956502914,1.143702507019043,285.0021667480469,284.95001220703125,302.04998779296875,292.86199951171875,298.4110412597656,297.15380859375,285.0014038085937,1.0,0.7577937841415405,0.3445239961147308,0.3445239961147308,1.0,1.0,-3.629976749420166,0.9309039115905762,2.69907283782959,0.0544609948992729,0.9604734778404236,0.9604734778404236,0.0,366.5707092285156,372.0,60688.01953125,0.0,5001.7158203125,1.0,279.1423034667969,283.0146789550781,295.8426513671875,299.7087097167969,293.1499938964844,293.1499938964844,278.8500061035156,33729.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937275230884552,1.0,0.0,0.0,3.746689319610596,3.746713876724243,9.366744393446425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4814453125,0.0,1625.983642578125,1895.4371337890625,0.0,3747.64013671875,0.9255394339561462,1.0,0.0,3.0,1.0,0.0
18202320,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7164084315299988,0.3744738698005676,0.3456388711929321,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8513112664222717,0.6475507020950317,0.6201115250587463,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8585739135742188,0.6656686067581177,0.4701121151447296,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7619912028312683,0.4581296443939209,0.4424672424793243,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6231420636177063,0.2439859956502914,1.143702507019043,285.0021667480469,284.95001220703125,302.04998779296875,292.86199951171875,298.4110412597656,297.15380859375,285.0014038085937,1.0,0.7577937841415405,0.3445239961147308,0.3445239961147308,1.0,1.0,-3.629976749420166,0.9309039115905762,2.69907283782959,0.0544609948992729,0.9604734778404236,0.9604734778404236,0.0,366.5707092285156,372.0,60688.01953125,0.0,5001.7158203125,1.0,279.1423034667969,283.0146789550781,295.8426513671875,299.7087097167969,293.1499938964844,293.1499938964844,278.8500061035156,33729.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937275230884552,1.0,0.0,0.0,3.746689319610596,3.746713876724243,9.366744393446425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4814453125,0.0,1625.983642578125,1895.4371337890625,0.0,3747.64013671875,0.9255394339561462,1.0,0.0,3.0,1.0,0.0
18202380,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7144290804862976,0.373257428407669,0.3449366688728332,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8488404154777527,0.645386815071106,0.6185303926467896,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8569326996803284,0.6655771732330322,0.4704098403453827,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7601602077484131,0.4573473632335663,0.4421021044254303,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6217864155769348,0.2435872852802276,1.1432360410690308,284.89813232421875,284.95001220703125,302.04998779296875,292.8397827148437,298.4056701660156,297.1487121582031,284.8993835449219,1.0,0.7588859796524048,0.344220757484436,0.344220757484436,1.0,1.0,-3.626596689224243,0.92888605594635,2.6977105140686035,0.0534012727439403,0.8659560680389404,0.8659560680389404,0.0,369.8813171386719,360.0,61301.8828125,0.0,5012.447265625,1.0,278.8568420410156,282.8890686035156,295.8636474609375,299.83856201171875,293.1499938964844,293.1499938964844,279.1499938964844,38914.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456758499145508,1.0,0.0,0.0,3.631868362426758,3.631892681121826,8.801435456007312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.689453125,0.0,1534.79150390625,1895.4371337890625,0.0,3823.92431640625,0.9034684300422668,1.0,0.0,3.0,1.0,0.0
18202440,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7144290804862976,0.373257428407669,0.3449366688728332,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8488404154777527,0.645386815071106,0.6185303926467896,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8569326996803284,0.6655771732330322,0.4704098403453827,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7601602077484131,0.4573473632335663,0.4421021044254303,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6217864155769348,0.2435872852802276,1.1432360410690308,284.89813232421875,284.95001220703125,302.04998779296875,292.8397827148437,298.4056701660156,297.1487121582031,284.8993835449219,1.0,0.7588859796524048,0.344220757484436,0.344220757484436,1.0,1.0,-3.626596689224243,0.92888605594635,2.6977105140686035,0.0534012727439403,0.8659560680389404,0.8659560680389404,0.0,369.8813171386719,360.0,61301.8828125,0.0,5012.447265625,1.0,278.8568420410156,282.8890686035156,295.8636474609375,299.83856201171875,293.1499938964844,293.1499938964844,279.1499938964844,38914.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456758499145508,1.0,0.0,0.0,3.631868362426758,3.631892681121826,8.801435456007312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.689453125,0.0,1534.79150390625,1895.4371337890625,0.0,3823.92431640625,0.9034684300422668,1.0,0.0,3.0,1.0,0.0
18202500,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7146284580230713,0.3730514943599701,0.3444677591323852,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8490325808525085,0.6447381973266602,0.6175989508628845,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.857588529586792,0.666063129901886,0.4704684019088745,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7605227828025818,0.4572525322437286,0.4417648911476135,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6220518350601196,0.2435364872217178,1.1422450542449951,285.010009765625,284.95001220703125,302.04998779296875,292.8279113769531,298.4049987792969,297.1489562988281,285.01092529296875,1.0,0.7576465010643005,0.3440691530704498,0.3440691530704498,1.0,1.0,-3.623379707336426,0.9274173974990844,2.695962190628052,0.052661795169115,0.9427727460861206,0.9427727460861206,0.0,368.5051574707031,360.0,60416.8203125,0.0,4994.63427734375,1.0,279.10113525390625,283.0243225097656,295.7996826171875,299.614013671875,293.1499938964844,293.1499938964844,279.1499938964844,34430.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400146007537842,1.0,0.0,0.0,3.6749379634857178,3.674962043762207,9.011422434923588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.09765625,0.0,1549.2696533203125,1895.4371337890625,0.0,3772.57763671875,0.9112623929977416,1.0,0.0,3.0,1.0,0.0
18202560,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7158662676811218,0.3729980885982513,0.3442824482917785,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8503702282905579,0.6442645788192749,0.6170068979263306,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8594473004341125,0.6667118072509766,0.4708181023597717,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7619335055351257,0.4573053419589996,0.4416621625423431,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6231281161308289,0.2436040639877319,1.141802430152893,284.99957275390625,284.95001220703125,302.04998779296875,292.81561279296875,298.4056091308594,297.1507263183594,284.99835205078125,1.0,0.7559905648231506,0.3439308404922485,0.3439308404922485,1.0,1.0,-3.622206687927246,0.9266111254692078,2.6955955028533936,0.0521082133054733,0.9545574188232422,0.9545574188232422,0.0,365.298828125,348.0,60466.515625,0.0,4971.41650390625,1.0,279.1431884765625,283.01580810546875,295.7953186035156,299.6494140625,293.1499938964844,293.1499938964844,278.8500061035156,33717.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381675124168396,1.0,0.0,0.0,3.7333827018737793,3.733407020568848,9.300328542849456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3525390625,0.0,1610.4609375,1895.4371337890625,0.0,3755.76953125,0.922260284423828,1.0,0.0,3.0,1.0,0.0
18202620,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7184532880783081,0.3718622922897339,0.3432192206382751,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8534245491027832,0.6421382427215576,0.6150090098381042,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8634903430938721,0.66658616065979,0.4707604944705963,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.765109658241272,0.4565544426441192,0.4408752620220184,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6255493760108948,0.2432797253131866,1.1395224332809448,284.8967590332031,284.95001220703125,302.04998779296875,292.7898254394531,298.4008483886719,297.1466979980469,284.8981018066406,1.0,0.7513754963874817,0.3436542749404907,0.3436542749404907,1.0,1.0,-3.61477303504944,0.9234477281570436,2.691325187683105,0.0508828721940517,0.8596703410148621,0.8596703410148621,0.0,357.3674011230469,336.0,60994.00390625,0.0,4901.05859375,1.0,278.8575439453125,282.8935546875,295.8124084472656,299.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,39005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464054107666016,1.0,0.0,0.0,3.6098203659057617,3.60984468460083,8.694897815075819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3798828125,0.0,1511.1651611328125,1895.4371337890625,0.0,3830.522216796875,0.8986668586730957,1.0,0.0,3.0,1.0,0.0
18202680,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7184532880783081,0.3718622922897339,0.3432192206382751,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8534245491027832,0.6421382427215576,0.6150090098381042,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8634903430938721,0.66658616065979,0.4707604944705963,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.765109658241272,0.4565544426441192,0.4408752620220184,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6255493760108948,0.2432797253131866,1.1395224332809448,284.8967590332031,284.95001220703125,302.04998779296875,292.7898254394531,298.4008483886719,297.1466979980469,284.8981018066406,1.0,0.7513754963874817,0.3436542749404907,0.3436542749404907,1.0,1.0,-3.61477303504944,0.9234477281570436,2.691325187683105,0.0508828721940517,0.8596703410148621,0.8596703410148621,0.0,357.3674011230469,336.0,60994.00390625,0.0,4901.05859375,1.0,278.8575439453125,282.8935546875,295.8124084472656,299.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,39005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464054107666016,1.0,0.0,0.0,3.6098203659057617,3.60984468460083,8.694897815075819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3798828125,0.0,1511.1651611328125,1895.4371337890625,0.0,3830.522216796875,0.8986668586730957,1.0,0.0,3.0,1.0,0.0
18202740,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7224357724189758,0.3717121183872223,0.3424627184867859,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8581810593605042,0.6410797834396362,0.6133348941802979,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.869353711605072,0.6677170991897583,0.4710115194320678,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7698329091072083,0.4565781354904175,0.4402804374694824,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6290887594223022,0.243416279554367,1.13756000995636,284.9970703125,284.95001220703125,302.04998779296875,292.7626647949219,298.4014892578125,297.14971923828125,284.9961853027344,1.0,0.7459007501602173,0.3433776795864105,0.3433776795864105,1.0,1.0,-3.609062671661377,0.9208221435546876,2.688240528106689,0.0495013408362865,0.9463412165641784,0.9463412165641784,0.0,347.0035705566406,324.0,60140.4375,0.0,4820.892578125,1.0,279.1420288085937,283.0196228027344,295.7421569824219,299.5760192871094,293.1499938964844,293.1499938964844,278.8500061035156,33841.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387423396110536,1.0,0.0,0.0,3.7079758644104,3.7079999446868896,9.174175943371664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.3330078125,0.0,1582.2266845703125,1895.4371337890625,0.0,3761.002685546875,0.9168251156806946,1.0,0.0,3.0,1.0,0.0
18202800,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7224357724189758,0.3717121183872223,0.3424627184867859,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8581810593605042,0.6410797834396362,0.6133348941802979,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.869353711605072,0.6677170991897583,0.4710115194320678,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7698329091072083,0.4565781354904175,0.4402804374694824,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6290887594223022,0.243416279554367,1.13756000995636,284.9970703125,284.95001220703125,302.04998779296875,292.7626647949219,298.4014892578125,297.14971923828125,284.9961853027344,1.0,0.7459007501602173,0.3433776795864105,0.3433776795864105,1.0,1.0,-3.609062671661377,0.9208221435546876,2.688240528106689,0.0495013408362865,0.9463412165641784,0.9463412165641784,0.0,347.0035705566406,324.0,60140.4375,0.0,4820.892578125,1.0,279.1420288085937,283.0196228027344,295.7421569824219,299.5760192871094,293.1499938964844,293.1499938964844,278.8500061035156,33841.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387423396110536,1.0,0.0,0.0,3.7079758644104,3.7079999446868896,9.174175943371664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.3330078125,0.0,1582.2266845703125,1895.4371337890625,0.0,3761.002685546875,0.9168251156806946,1.0,0.0,3.0,1.0,0.0
18202860,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7264755964279175,0.3706790208816528,0.3413756787776947,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8632321953773499,0.6390300989151001,0.6112802028656006,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8754746913909912,0.6675919890403748,0.4708606600761413,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7748416662216187,0.4558940231800079,0.4394356906414032,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6328651905059814,0.2432069927453994,1.1352555751800537,284.89971923828125,284.95001220703125,302.04998779296875,292.734375,298.39776611328125,297.146728515625,284.9004821777344,1.0,0.739945113658905,0.343174010515213,0.343174010515213,1.0,1.0,-3.6013195514678955,0.9177966117858888,2.683522939682007,0.0484648793935775,0.8549803495407104,0.8549803495407104,0.0,336.2714538574219,312.0,60642.12890625,0.0,4732.974609375,1.0,278.8579406738281,282.9025573730469,295.75604248046875,299.6907653808594,293.1499938964844,293.1499938964844,279.1499938964844,38953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467800855636596,1.0,0.0,0.0,3.5824568271636963,3.5824806690216064,8.563577011955203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.53515625,0.0,1481.002197265625,1895.4371337890625,0.0,3833.908935546875,0.8926483988761902,1.0,0.0,3.0,1.0,0.0
18202920,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7264755964279175,0.3706790208816528,0.3413756787776947,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8632321953773499,0.6390300989151001,0.6112802028656006,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8754746913909912,0.6675919890403748,0.4708606600761413,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7748416662216187,0.4558940231800079,0.4394356906414032,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6328651905059814,0.2432069927453994,1.1352555751800537,284.89971923828125,284.95001220703125,302.04998779296875,292.734375,298.39776611328125,297.146728515625,284.9004821777344,1.0,0.739945113658905,0.343174010515213,0.343174010515213,1.0,1.0,-3.6013195514678955,0.9177966117858888,2.683522939682007,0.0484648793935775,0.8549803495407104,0.8549803495407104,0.0,336.2714538574219,312.0,60642.12890625,0.0,4732.974609375,1.0,278.8579406738281,282.9025573730469,295.75604248046875,299.6907653808594,293.1499938964844,293.1499938964844,279.1499938964844,38953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467800855636596,1.0,0.0,0.0,3.5824568271636963,3.5824806690216064,8.563577011955203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.53515625,0.0,1481.002197265625,1895.4371337890625,0.0,3833.908935546875,0.8926483988761902,1.0,0.0,3.0,1.0,0.0
18202980,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7315107583999634,0.3705895841121673,0.3406364023685455,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8695421814918518,0.6380160450935364,0.6096094250679016,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8829442858695984,0.6686916351318359,0.4710599780082702,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7809780836105347,0.4559566676616668,0.4388346076011657,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6374737024307251,0.2434328347444534,1.1334757804870603,284.99639892578125,284.95001220703125,302.04998779296875,292.7052917480469,298.3992004394531,297.1503601074219,284.9955749511719,1.0,0.7337798476219177,0.3429703414440155,0.3429703414440155,1.0,1.0,-3.5957841873168945,0.9154624342918396,2.68032169342041,0.04732446372509,0.9393315315246582,0.9393315315246582,0.0,324.5045166015625,300.0,59806.765625,0.0,4645.21875,1.0,279.141845703125,283.0251770019531,295.6845397949219,299.4969787597656,293.1499938964844,293.1499938964844,278.8500061035156,33808.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390833973884584,1.0,0.0,0.0,3.681792736053467,3.681816816329956,9.045070896718244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.779296875,0.0,1552.287841796875,1895.4371337890625,0.0,3764.107177734375,0.9109681844711304,1.0,0.0,3.0,1.0,0.0
18203040,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7315107583999634,0.3705895841121673,0.3406364023685455,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8695421814918518,0.6380160450935364,0.6096094250679016,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8829442858695984,0.6686916351318359,0.4710599780082702,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7809780836105347,0.4559566676616668,0.4388346076011657,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6374737024307251,0.2434328347444534,1.1334757804870603,284.99639892578125,284.95001220703125,302.04998779296875,292.7052917480469,298.3992004394531,297.1503601074219,284.9955749511719,1.0,0.7337798476219177,0.3429703414440155,0.3429703414440155,1.0,1.0,-3.5957841873168945,0.9154624342918396,2.68032169342041,0.04732446372509,0.9393315315246582,0.9393315315246582,0.0,324.5045166015625,300.0,59806.765625,0.0,4645.21875,1.0,279.141845703125,283.0251770019531,295.6845397949219,299.4969787597656,293.1499938964844,293.1499938964844,278.8500061035156,33808.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390833973884584,1.0,0.0,0.0,3.681792736053467,3.681816816329956,9.045070896718244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.779296875,0.0,1552.287841796875,1895.4371337890625,0.0,3764.107177734375,0.9109681844711304,1.0,0.0,3.0,1.0,0.0
18203100,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7341595888137817,0.3701561391353607,0.3402681648731231,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8728956580162048,0.6370824575424194,0.6087828278541565,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8868663907051086,0.6686813235282898,0.471138447523117,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.784232497215271,0.4556908905506134,0.4385586678981781,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6399589776992798,0.2434099912643432,1.13280987739563,284.8753662109375,284.95001220703125,302.04998779296875,292.6905212402344,298.39794921875,297.1495666503906,284.87451171875,1.0,0.7306950092315674,0.3428685069084167,0.3428685069084167,1.0,1.0,-3.593314409255981,0.914379894733429,2.678934335708618,0.0469214580953121,0.8535572290420532,0.8535572290420532,0.0,318.6274108886719,300.0,60585.3125,0.0,4602.28759765625,1.0,278.8976135253906,282.8822937011719,295.722900390625,299.6909484863281,293.1499938964844,293.1499938964844,278.8500061035156,38218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451977610588074,1.0,0.0,0.0,3.637493133544922,3.6375174522399902,8.828718023323745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2685546875,0.0,1535.8441162109375,1895.4371337890625,0.0,3819.59814453125,0.9018641710281372,1.0,0.0,3.0,1.0,0.0
18203160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.736438512802124,0.3696114420890808,0.3395757377147674,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8758710622787476,0.6360176205635071,0.6075732707977295,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8903550505638123,0.6684926748275757,0.4708551466464996,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7871309518814087,0.4553054571151733,0.4379955530166626,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6421849131584167,0.243303045630455,1.1314003467559814,284.90142822265625,284.95001220703125,302.04998779296875,292.6756591796875,298.3957824707031,297.1476135253906,284.9026794433594,1.0,0.7274491190910339,0.3427841961383819,0.3427841961383819,1.0,1.0,-3.5883126258850098,0.9125826954841614,2.675729990005493,0.0463538467884063,0.8500930070877075,0.8500930070877075,0.0,313.0752258300781,288.0,60280.921875,0.0,4554.44873046875,1.0,278.85748291015625,282.9112243652344,295.69805908203125,299.6102294921875,293.1499938964844,293.1499938964844,279.1499938964844,39105.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471769332885742,1.0,0.0,0.0,3.5526108741760254,3.5526344776153564,8.421482675657899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.5673828125,0.0,1450.11279296875,1895.4371337890625,0.0,3837.494384765625,0.886201798915863,1.0,0.0,3.0,1.0,0.0
18203220,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7424023747444153,0.3695489168167114,0.3388504981994629,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8834362030029297,0.635028064250946,0.6059165000915527,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8990296721458435,0.669468104839325,0.470954954624176,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7943602204322815,0.4553802609443664,0.4373952746391296,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6477842330932617,0.2435931712388992,1.1298643350601196,284.995361328125,284.95001220703125,302.04998779296875,292.645751953125,298.3974914550781,297.1513671875,284.9945068359375,1.0,0.7210608720779419,0.3426155745983124,0.3426155745983124,1.0,1.0,-3.582985639572144,0.9104271531105042,2.672558546066284,0.04532465711236,0.9327898621559144,0.9327898621559144,0.0,300.98193359375,276.0,59484.1015625,0.0,4465.8359375,1.0,279.1416320800781,283.0299987792969,295.62506103515625,299.4167785644531,293.1499938964844,293.1499938964844,278.8500061035156,33781.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394577145576476,1.0,0.0,0.0,3.657338380813599,3.657362222671509,8.925316024033236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.1826171875,0.0,1524.714599609375,1895.4371337890625,0.0,3767.512939453125,0.9053832292556764,1.0,0.0,3.0,1.0,0.0
18203280,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7424023747444153,0.3695489168167114,0.3388504981994629,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8834362030029297,0.635028064250946,0.6059165000915527,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8990296721458435,0.669468104839325,0.470954954624176,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7943602204322815,0.4553802609443664,0.4373952746391296,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6477842330932617,0.2435931712388992,1.1298643350601196,284.995361328125,284.95001220703125,302.04998779296875,292.645751953125,298.3974914550781,297.1513671875,284.9945068359375,1.0,0.7210608720779419,0.3426155745983124,0.3426155745983124,1.0,1.0,-3.582985639572144,0.9104271531105042,2.672558546066284,0.04532465711236,0.9327898621559144,0.9327898621559144,0.0,300.98193359375,276.0,59484.1015625,0.0,4465.8359375,1.0,279.1416320800781,283.0299987792969,295.62506103515625,299.4167785644531,293.1499938964844,293.1499938964844,278.8500061035156,33781.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394577145576476,1.0,0.0,0.0,3.657338380813599,3.657362222671509,8.925316024033236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.1826171875,0.0,1524.714599609375,1895.4371337890625,0.0,3767.512939453125,0.9053832292556764,1.0,0.0,3.0,1.0,0.0
18203340,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7483042478561401,0.3686070442199707,0.3378033339977264,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8909639716148376,0.633063018321991,0.6038901209831238,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.907718062400818,0.6691884994506836,0.470671147108078,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8015359044075012,0.4547465741634369,0.436555415391922,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.653509795665741,0.2435182482004165,1.1279895305633545,284.9029846191406,284.95001220703125,302.04998779296875,292.6158752441406,298.39459228515625,297.14923095703125,284.9035949707031,1.0,0.71457839012146,0.3424469232559204,0.3424469232559204,1.0,1.0,-3.5756871700286865,0.9076629281044006,2.6680243015289307,0.0443993657827377,0.8456506729125977,0.8456506729125977,0.0,289.397216796875,264.0,59961.76953125,0.0,4375.25634765625,1.0,278.8583374023437,282.918212890625,295.6375427246094,299.5284729003906,293.1499938964844,293.1499938964844,279.1499938964844,38900.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947510302066803,1.0,0.0,0.0,3.529282331466675,3.5293056964874268,8.311245096592756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.330078125,0.0,1423.94970703125,1895.4371337890625,0.0,3840.505126953125,0.8808555006980896,1.0,0.0,3.0,1.0,0.0
