time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7483042478561401,0.3686070442199707,0.3378033339977264,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8909639716148376,0.633063018321991,0.6038901209831238,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.907718062400818,0.6691884994506836,0.470671147108078,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8015359044075012,0.4547465741634369,0.436555415391922,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.653509795665741,0.2435182482004165,1.1279895305633545,284.9029846191406,284.95001220703125,302.04998779296875,292.6158752441406,298.39459228515625,297.14923095703125,284.9035949707031,1.0,0.71457839012146,0.3424469232559204,0.3424469232559204,1.0,1.0,-3.5756871700286865,0.9076629281044006,2.6680243015289307,0.0443993657827377,0.8456506729125977,0.8456506729125977,0.0,289.397216796875,264.0,59961.76953125,0.0,4375.25634765625,1.0,278.8583374023437,282.918212890625,295.6375427246094,299.5284729003906,293.1499938964844,293.1499938964844,279.1499938964844,38900.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947510302066803,1.0,0.0,0.0,3.529282331466675,3.5293056964874268,8.311245096592756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.330078125,0.0,1423.94970703125,1895.4371337890625,0.0,3840.505126953125,0.8808555006980896,1.0,0.0,3.0,1.0,0.0
18203460,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7554810643196106,0.3685611486434936,0.3371032476425171,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8998871445655823,0.6320841312408447,0.6022558212280273,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.918651521205902,0.6700965166091919,0.470731258392334,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8098230361938477,0.4548260569572449,0.4359671175479889,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6603162884712219,0.2438470423221588,1.1266461610794067,284.994384765625,284.95001220703125,302.04998779296875,292.5862731933594,298.3965148925781,297.1530456542969,284.9935302734375,1.0,0.7080777287483215,0.342321515083313,0.342321515083313,1.0,1.0,-3.5706164836883545,0.9057218432426452,2.664894819259644,0.0435045659542083,0.9265246987342834,0.9265246987342834,0.0,277.2213134765625,252.0,59166.7578125,0.0,4287.384765625,1.0,279.1414489746094,283.03485107421875,295.5653381347656,299.3363647460937,293.1499938964844,293.1499938964844,278.8500061035156,33758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397857189178468,1.0,0.0,0.0,3.633101940155029,3.63312554359436,8.807415383671469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.18359375,0.0,1497.752685546875,1895.4371337890625,0.0,3770.49609375,0.8999166488647461,1.0,0.0,3.0,1.0,0.0
18203520,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7554810643196106,0.3685611486434936,0.3371032476425171,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8998871445655823,0.6320841312408447,0.6022558212280273,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.918651521205902,0.6700965166091919,0.470731258392334,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8098230361938477,0.4548260569572449,0.4359671175479889,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6603162884712219,0.2438470423221588,1.1266461610794067,284.994384765625,284.95001220703125,302.04998779296875,292.5862731933594,298.3965148925781,297.1530456542969,284.9935302734375,1.0,0.7080777287483215,0.342321515083313,0.342321515083313,1.0,1.0,-3.5706164836883545,0.9057218432426452,2.664894819259644,0.0435045659542083,0.9265246987342834,0.9265246987342834,0.0,277.2213134765625,252.0,59166.7578125,0.0,4287.384765625,1.0,279.1414489746094,283.03485107421875,295.5653381347656,299.3363647460937,293.1499938964844,293.1499938964844,278.8500061035156,33758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397857189178468,1.0,0.0,0.0,3.633101940155029,3.63312554359436,8.807415383671469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.18359375,0.0,1497.752685546875,1895.4371337890625,0.0,3770.49609375,0.8999166488647461,1.0,0.0,3.0,1.0,0.0
18203580,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7626834511756897,0.3676500916481018,0.3360759615898132,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9089997410774232,0.630148708820343,0.6002472043037415,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9298868775367736,0.6697700619697571,0.470408946275711,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8176933526992798,0.4542088210582733,0.4351350367069244,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6673057675361633,0.2438094764947891,1.1249231100082395,284.904296875,284.95001220703125,302.04998779296875,292.5572509765625,298.3941345214844,297.1513366699219,284.9048156738281,1.0,0.7014964818954468,0.3421961069107055,0.3421961069107055,1.0,1.0,-3.5635087490081787,0.9031566381454468,2.660352230072021,0.0427020862698555,0.8412209749221802,0.8412209749221802,0.0,265.6001281738281,240.0,59631.0390625,0.0,4197.74267578125,1.0,278.8585510253906,282.9255065917969,295.5786437988281,299.4479064941406,293.1499938964844,293.1499938964844,279.1499938964844,38876.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477867484092712,1.0,0.0,0.0,3.503838539123535,3.503861665725708,8.191839810933743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.43359375,0.0,1397.2191162109375,1895.4371337890625,0.0,3843.001953125,0.8752188086509705,1.0,0.0,3.0,1.0,0.0
18203640,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7626834511756897,0.3676500916481018,0.3360759615898132,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9089997410774232,0.630148708820343,0.6002472043037415,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9298868775367736,0.6697700619697571,0.470408946275711,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8176933526992798,0.4542088210582733,0.4351350367069244,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6673057675361633,0.2438094764947891,1.1249231100082395,284.904296875,284.95001220703125,302.04998779296875,292.5572509765625,298.3941345214844,297.1513366699219,284.9048156738281,1.0,0.7014964818954468,0.3421961069107055,0.3421961069107055,1.0,1.0,-3.5635087490081787,0.9031566381454468,2.660352230072021,0.0427020862698555,0.8412209749221802,0.8412209749221802,0.0,265.6001281738281,240.0,59631.0390625,0.0,4197.74267578125,1.0,278.8585510253906,282.9255065917969,295.5786437988281,299.4479064941406,293.1499938964844,293.1499938964844,279.1499938964844,38876.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477867484092712,1.0,0.0,0.0,3.503838539123535,3.503861665725708,8.191839810933743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.43359375,0.0,1397.2191162109375,1895.4371337890625,0.0,3843.001953125,0.8752188086509705,1.0,0.0,3.0,1.0,0.0
18203700,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7666620016098022,0.367579847574234,0.3355877101421356,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9142645001411438,0.6296032071113586,0.5992664694786072,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9359627962112428,0.6701053977012634,0.4702576994895935,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8218450546264648,0.4541959464550018,0.4347163438796997,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6711118221282959,0.2439433485269546,1.1239608526229858,285.0082702636719,284.95001220703125,302.04998779296875,292.54302978515625,298.39459228515625,297.15264892578125,285.00860595703125,1.0,0.6981434226036072,0.3421334028244018,0.3421334028244018,1.0,1.0,-3.5598905086517334,0.9018609523773192,2.658029317855835,0.0421512499451637,0.913280427455902,0.913280427455902,0.0,259.67108154296875,240.0,58807.23046875,0.0,4152.1748046875,1.0,279.0981750488281,283.0517578125,295.5127258300781,299.2247009277344,293.1499938964844,293.1499938964844,279.1499938964844,34248.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941968321800232,1.0,0.0,0.0,3.550588607788086,3.55061149597168,8.411898306803778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.490234375,0.0,1412.609375,1895.4371337890625,0.0,3790.326904296875,0.8834194540977478,1.0,0.0,3.0,1.0,0.0
18203760,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7714386582374573,0.3676155507564544,0.3353872299194336,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9206141233444214,0.6291815638542175,0.598624587059021,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9429470896720886,0.6705545783042908,0.4703983068466186,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8266513347625732,0.4542934000492096,0.4345522820949554,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6755956411361694,0.2441664040088653,1.1237088441848757,284.9931335449219,284.95001220703125,302.04998779296875,292.529052734375,298.3959655761719,297.15496826171875,284.9919738769531,1.0,0.6949012279510498,0.3420792520046234,0.3420792520046234,1.0,1.0,-3.558542966842652,0.9012795090675354,2.6572635173797607,0.0418193377554416,0.9203282594680786,0.9203282594680786,0.0,253.4215087890625,228.0,58856.2109375,0.0,4110.6669921875,1.0,279.14215087890625,283.0390014648437,295.5068359375,299.2575378417969,293.1499938964844,293.1499938964844,278.8500061035156,33657.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939924955368042,1.0,0.0,0.0,3.61116361618042,3.611186981201172,8.701370006747311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.9501953125,0.0,1473.047119140625,1895.4371337890625,0.0,3771.762451171875,0.8946933150291443,1.0,0.0,3.0,1.0,0.0
18203820,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7803411483764648,0.3667239844799042,0.3343815207481384,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.932701587677002,0.6272714734077454,0.5966430902481079,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.955536127090454,0.6700295805931091,0.4699560105800628,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8356927037239075,0.4536872804164886,0.4337337017059326,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6841500401496887,0.2441597580909729,1.12213134765625,284.90557861328125,284.95001220703125,302.04998779296875,292.50201416015625,298.393798828125,297.1534118652344,284.90625,1.0,0.6882241368293762,0.3419709205627441,0.3419709205627441,1.0,1.0,-3.5515410900115967,0.8988029956817627,2.652738094329834,0.0410552024841308,0.8370590806007385,0.8370590806007385,0.0,241.79708862304688,216.0,59300.5078125,0.0,4021.916748046875,1.0,278.8583068847656,282.9329528808594,295.5232849121094,299.37078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38929.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479036927223206,1.0,0.0,0.0,3.4777579307556152,3.477780818939209,8.070342687460652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5341796875,0.0,1370.7344970703125,1895.4371337890625,0.0,3844.0576171875,0.869515597820282,1.0,0.0,3.0,1.0,0.0
18203880,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7803411483764648,0.3667239844799042,0.3343815207481384,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.932701587677002,0.6272714734077454,0.5966430902481079,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.955536127090454,0.6700295805931091,0.4699560105800628,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8356927037239075,0.4536872804164886,0.4337337017059326,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6841500401496887,0.2441597580909729,1.12213134765625,284.90557861328125,284.95001220703125,302.04998779296875,292.50201416015625,298.393798828125,297.1534118652344,284.90625,1.0,0.6882241368293762,0.3419709205627441,0.3419709205627441,1.0,1.0,-3.5515410900115967,0.8988029956817627,2.652738094329834,0.0410552024841308,0.8370590806007385,0.8370590806007385,0.0,241.79708862304688,216.0,59300.5078125,0.0,4021.916748046875,1.0,278.8583068847656,282.9329528808594,295.5232849121094,299.37078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38929.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479036927223206,1.0,0.0,0.0,3.4777579307556152,3.477780818939209,8.070342687460652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5341796875,0.0,1370.7344970703125,1895.4371337890625,0.0,3844.0576171875,0.869515597820282,1.0,0.0,3.0,1.0,0.0
18203940,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7911251187324524,0.3666906654834747,0.3337031304836273,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9468627572059632,0.6263096928596497,0.5950365662574768,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.96933776140213,0.6705979704856873,0.4697993397712707,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.846529483795166,0.4537688493728637,0.4331564307212829,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6942546963691711,0.2445391863584518,1.121040940284729,284.9924621582031,284.95001220703125,302.04998779296875,292.47637939453125,298.3954772949219,297.1567687988281,284.9916381835937,1.0,0.6815270781517029,0.3418625891208648,0.3418625891208648,1.0,1.0,-3.5465877056121826,0.8969603180885315,2.649627208709717,0.0401829369366169,0.9147651791572572,0.9147651791572572,0.0,229.62754821777344,204.0,58550.26171875,0.0,3935.45361328125,1.0,279.1410522460937,283.0442810058594,295.4543762207031,299.184326171875,293.1499938964844,293.1499938964844,278.8500061035156,33719.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399486184120178,1.0,0.0,0.0,3.586099147796631,3.5861220359802246,8.580999519836041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2490234375,0.0,1446.4683837890625,1895.4371337890625,0.0,3771.977783203125,0.8893313407897949,1.0,0.0,3.0,1.0,0.0
18204000,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7911251187324524,0.3666906654834747,0.3337031304836273,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9468627572059632,0.6263096928596497,0.5950365662574768,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.96933776140213,0.6705979704856873,0.4697993397712707,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.846529483795166,0.4537688493728637,0.4331564307212829,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6942546963691711,0.2445391863584518,1.121040940284729,284.9924621582031,284.95001220703125,302.04998779296875,292.47637939453125,298.3954772949219,297.1567687988281,284.9916381835937,1.0,0.6815270781517029,0.3418625891208648,0.3418625891208648,1.0,1.0,-3.5465877056121826,0.8969603180885315,2.649627208709717,0.0401829369366169,0.9147651791572572,0.9147651791572572,0.0,229.62754821777344,204.0,58550.26171875,0.0,3935.45361328125,1.0,279.1410522460937,283.0442810058594,295.4543762207031,299.184326171875,293.1499938964844,293.1499938964844,278.8500061035156,33719.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399486184120178,1.0,0.0,0.0,3.586099147796631,3.5861220359802246,8.580999519836041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2490234375,0.0,1446.4683837890625,1895.4371337890625,0.0,3771.977783203125,0.8893313407897949,1.0,0.0,3.0,1.0,0.0
18204060,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.802161693572998,0.3658199608325958,0.3327003419399261,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.960669755935669,0.6244268417358398,0.5930621027946472,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9820777177810668,0.6699609756469727,0.4692472219467163,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8579781651496887,0.4531735777854919,0.4323346614837646,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7046809792518616,0.2445577830076217,1.1195489168167114,284.9066772460937,284.95001220703125,302.04998779296875,292.45245361328125,298.3935852050781,297.155517578125,284.9070129394531,1.0,0.6747439503669739,0.3417634963989258,0.3417634963989258,1.0,1.0,-3.5395638942718506,0.8945077061653137,2.6450562477111816,0.039415817707777,0.8329563140869141,0.8329563140869141,0.0,218.0102386474609,207.0,58994.921875,0.0,3847.321533203125,1.0,278.85894775390625,282.93951416015625,295.4727783203125,299.29949951171875,293.1499938964844,293.1499938964844,279.1499938964844,38818.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477360248565674,1.0,0.0,0.0,3.4551661014556885,3.455188751220703,7.965832651279925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0732421875,0.0,1346.9803466796875,1895.4371337890625,0.0,3842.54345703125,0.8644363284111023,1.0,0.0,3.0,1.0,0.0
18204120,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.802161693572998,0.3658199608325958,0.3327003419399261,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.960669755935669,0.6244268417358398,0.5930621027946472,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9820777177810668,0.6699609756469727,0.4692472219467163,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8579781651496887,0.4531735777854919,0.4323346614837646,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7046809792518616,0.2445577830076217,1.1195489168167114,284.9066772460937,284.95001220703125,302.04998779296875,292.45245361328125,298.3935852050781,297.155517578125,284.9070129394531,1.0,0.6747439503669739,0.3417634963989258,0.3417634963989258,1.0,1.0,-3.5395638942718506,0.8945077061653137,2.6450562477111816,0.039415817707777,0.8329563140869141,0.8329563140869141,0.0,218.0102386474609,207.0,58994.921875,0.0,3847.321533203125,1.0,278.85894775390625,282.93951416015625,295.4727783203125,299.29949951171875,293.1499938964844,293.1499938964844,279.1499938964844,38818.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477360248565674,1.0,0.0,0.0,3.4551661014556885,3.455188751220703,7.965832651279925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0732421875,0.0,1346.9803466796875,1895.4371337890625,0.0,3842.54345703125,0.8644363284111023,1.0,0.0,3.0,1.0,0.0
18204180,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8076205253601074,0.3657751083374023,0.3322814702987671,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.966880977153778,0.6234687566757202,0.5917393565177917,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.987957775592804,0.6704545617103577,0.4692403376102447,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8637901544570923,0.4532486498355865,0.4320294857025146,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7099774479866028,0.2449443042278289,1.119802951812744,284.99298095703125,284.95001220703125,302.04998779296875,292.4305419921875,298.39532470703125,297.1586303710937,284.99224853515625,1.0,0.6721447110176086,0.3416644036769867,0.3416644036769867,1.0,1.0,-3.5373854637146,0.8935420513153076,2.643843412399292,0.0386835411190986,0.9105434417724608,0.9105434417724608,0.0,212.7347106933593,210.0,58289.71484375,0.0,3809.970703125,1.0,279.140869140625,283.0497131347656,295.407958984375,299.1191101074219,293.1499938964844,293.1499938964844,278.8500061035156,33654.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396776556968688,1.0,0.0,0.0,3.5649638175964355,3.56498646736145,8.480149631395761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.068359375,0.0,1423.46337890625,1895.4371337890625,0.0,3769.51318359375,0.8845542669296265,1.0,0.0,3.0,1.0,0.0
18204240,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8076205253601074,0.3657751083374023,0.3322814702987671,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.966880977153778,0.6234687566757202,0.5917393565177917,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.987957775592804,0.6704545617103577,0.4692403376102447,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8637901544570923,0.4532486498355865,0.4320294857025146,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7099774479866028,0.2449443042278289,1.119802951812744,284.99298095703125,284.95001220703125,302.04998779296875,292.4305419921875,298.39532470703125,297.1586303710937,284.99224853515625,1.0,0.6721447110176086,0.3416644036769867,0.3416644036769867,1.0,1.0,-3.5373854637146,0.8935420513153076,2.643843412399292,0.0386835411190986,0.9105434417724608,0.9105434417724608,0.0,212.7347106933593,210.0,58289.71484375,0.0,3809.970703125,1.0,279.140869140625,283.0497131347656,295.407958984375,299.1191101074219,293.1499938964844,293.1499938964844,278.8500061035156,33654.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396776556968688,1.0,0.0,0.0,3.5649638175964355,3.56498646736145,8.480149631395761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.068359375,0.0,1423.46337890625,1895.4371337890625,0.0,3769.51318359375,0.8845542669296265,1.0,0.0,3.0,1.0,0.0
18204300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8084888458251953,0.3653534650802612,0.3320964276790619,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9677538275718688,0.6225650906562805,0.5911157131195068,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9889726042747498,0.670150637626648,0.4692443013191223,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8648095726966858,0.4529779255390167,0.4319331645965576,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7110000848770142,0.2449744343757629,1.1202988624572754,284.8795166015625,284.95001220703125,302.04998779296875,292.42041015625,298.394775390625,297.1582946777344,284.87945556640625,1.0,0.6716567873954773,0.3416148722171783,0.3416148722171783,1.0,1.0,-3.5369040966033936,0.893237292766571,2.6436667442321777,0.0385131537914276,0.8297893404960632,0.8297893404960632,0.0,211.8169403076172,210.0,59012.453125,0.0,3803.212646484375,1.0,278.9003601074219,282.9159240722656,295.45147705078125,299.31475830078125,293.1499938964844,293.1499938964844,278.8500061035156,38424.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456781148910522,1.0,0.0,0.0,3.514356136322021,3.5143792629241943,8.241093496508256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.525390625,0.0,1404.8935546875,1895.4371337890625,0.0,3823.94482421875,0.8745423555374146,1.0,0.0,3.0,1.0,0.0
18204360,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8078527450561523,0.3648352921009063,0.3316289186477661,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9669326543807985,0.62155681848526,0.5901654362678528,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9885442852973938,0.6697240471839905,0.468938410282135,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8643096089363098,0.4526053667068481,0.4315917491912842,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7107375264167786,0.2449144870042801,1.1201444864273071,284.9090576171875,284.95001220703125,302.04998779296875,292.4108581542969,298.39337158203125,297.1569519042969,284.9098205566406,1.0,0.6713793277740479,0.3415655791759491,0.3415655791759491,1.0,1.0,-3.5342342853546143,0.8922702670097351,2.6419639587402344,0.0381493382155895,0.831253170967102,0.831253170967102,0.0,211.89601135253903,213.0,58779.296875,0.0,3796.990966796875,1.0,278.8588256835937,282.9461975097656,295.43182373046875,299.2427062988281,293.1499938964844,293.1499938964844,279.1499938964844,38800.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475299715995787,1.0,0.0,0.0,3.4365179538726807,3.436540603637696,7.88007866958651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.4267578125,0.0,1328.1077880859375,1895.4371337890625,0.0,3840.682861328125,0.8603332042694092,1.0,0.0,3.0,1.0,0.0
18204420,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8068686127662659,0.3646694719791412,0.3313213586807251,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.965420424938202,0.620517909526825,0.5889999866485596,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9878568053245544,0.670077919960022,0.4690060019493103,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8634284734725952,0.4525854289531708,0.431430459022522,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7102828621864319,0.2452016323804855,1.1210675239562988,284.993408203125,284.95001220703125,302.04998779296875,292.3937683105469,298.3943176269531,297.15887451171875,284.99267578125,1.0,0.6716435551643372,0.3414669930934906,0.3414669930934906,1.0,1.0,-3.5334513187408447,0.8917288184165955,2.6417224407196045,0.0375596210360527,0.9084396958351136,0.9084396958351136,0.0,212.47715759277344,216.0,58129.38671875,0.0,3798.54541015625,1.0,279.1407165527344,283.05303955078125,295.3714904785156,299.0705871582031,293.1499938964844,293.1499938964844,278.8500061035156,33569.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395322203636168,1.0,0.0,0.0,3.552075147628784,3.552097797393799,8.418942911703198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.255859375,0.0,1409.2264404296875,1895.4371337890625,0.0,3768.1904296875,0.8815962672233582,1.0,0.0,3.0,1.0,0.0
18204480,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8068686127662659,0.3646694719791412,0.3313213586807251,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.965420424938202,0.620517909526825,0.5889999866485596,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9878568053245544,0.670077919960022,0.4690060019493103,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8634284734725952,0.4525854289531708,0.431430459022522,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7102828621864319,0.2452016323804855,1.1210675239562988,284.993408203125,284.95001220703125,302.04998779296875,292.3937683105469,298.3943176269531,297.15887451171875,284.99267578125,1.0,0.6716435551643372,0.3414669930934906,0.3414669930934906,1.0,1.0,-3.5334513187408447,0.8917288184165955,2.6417224407196045,0.0375596210360527,0.9084396958351136,0.9084396958351136,0.0,212.47715759277344,216.0,58129.38671875,0.0,3798.54541015625,1.0,279.1407165527344,283.05303955078125,295.3714904785156,299.0705871582031,293.1499938964844,293.1499938964844,278.8500061035156,33569.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395322203636168,1.0,0.0,0.0,3.552075147628784,3.552097797393799,8.418942911703198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.255859375,0.0,1409.2264404296875,1895.4371337890625,0.0,3768.1904296875,0.8815962672233582,1.0,0.0,3.0,1.0,0.0
18204540,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8036737442016602,0.3636375367641449,0.3306866884231567,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.96137136220932,0.6185427308082581,0.5874741673469543,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9850130677223206,0.6692278385162354,0.4686988592147827,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8603911995887756,0.4518609344959259,0.4310259222984314,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7079948782920837,0.2450804561376571,1.1215349435806274,284.9095458984375,284.95001220703125,302.04998779296875,292.3795166015625,298.391845703125,297.1564636230469,284.9098205566406,1.0,0.6723800897598267,0.3413684368133545,0.3413684368133545,1.0,1.0,-3.5305652618408203,0.8905385732650757,2.640026569366455,0.0370523631572723,0.8296070098876953,0.8296070098876953,0.0,214.65467834472656,219.0,58642.5078125,0.0,3804.435791015625,1.0,278.85919189453125,282.94891357421875,295.3999938964844,299.199951171875,293.1499938964844,293.1499938964844,279.1499938964844,38623.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473521113395692,1.0,0.0,0.0,3.427051305770874,3.4270737171173096,7.836723057152994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.0029296875,0.0,1317.41845703125,1895.4371337890625,0.0,3839.076904296875,0.8580738306045532,1.0,0.0,3.0,1.0,0.0
18204600,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8036737442016602,0.3636375367641449,0.3306866884231567,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.96137136220932,0.6185427308082581,0.5874741673469543,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9850130677223206,0.6692278385162354,0.4686988592147827,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8603911995887756,0.4518609344959259,0.4310259222984314,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7079948782920837,0.2450804561376571,1.1215349435806274,284.9095458984375,284.95001220703125,302.04998779296875,292.3795166015625,298.391845703125,297.1564636230469,284.9098205566406,1.0,0.6723800897598267,0.3413684368133545,0.3413684368133545,1.0,1.0,-3.5305652618408203,0.8905385732650757,2.640026569366455,0.0370523631572723,0.8296070098876953,0.8296070098876953,0.0,214.65467834472656,219.0,58642.5078125,0.0,3804.435791015625,1.0,278.85919189453125,282.94891357421875,295.3999938964844,299.199951171875,293.1499938964844,293.1499938964844,279.1499938964844,38623.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473521113395692,1.0,0.0,0.0,3.427051305770874,3.4270737171173096,7.836723057152994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.0029296875,0.0,1317.41845703125,1895.4371337890625,0.0,3839.076904296875,0.8580738306045532,1.0,0.0,3.0,1.0,0.0
18204660,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8009052276611328,0.3633992373943329,0.3303741216659546,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9576451778411864,0.6174495220184326,0.5863234400749207,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9824672937393188,0.6694743037223816,0.4687418341636657,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8577072024345398,0.4517744183540344,0.4308652281761169,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7059229612350464,0.2452950179576873,1.12241792678833,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3922424316406,297.1576843261719,284.9923095703125,1.0,0.6734088659286499,0.341262012720108,0.341262012720108,1.0,1.0,-3.529717206954956,0.8899529576301575,2.639764308929444,0.0364479720592498,0.9060916900634766,0.9060916900634766,0.0,216.8267059326172,222.0,57991.26953125,0.0,3815.41259765625,1.0,279.1406555175781,283.0552673339844,295.3453063964844,299.0338439941406,293.1499938964844,293.1499938964844,278.8500061035156,33550.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392046928405762,1.0,0.0,0.0,3.5414938926696777,3.5415165424346924,8.368859880647506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6962890625,0.0,1397.9879150390625,1895.4371337890625,0.0,3765.210693359375,0.8792096972465515,1.0,0.0,3.0,1.0,0.0
18204720,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8009052276611328,0.3633992373943329,0.3303741216659546,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9576451778411864,0.6174495220184326,0.5863234400749207,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9824672937393188,0.6694743037223816,0.4687418341636657,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8577072024345398,0.4517744183540344,0.4308652281761169,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7059229612350464,0.2452950179576873,1.12241792678833,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3922424316406,297.1576843261719,284.9923095703125,1.0,0.6734088659286499,0.341262012720108,0.341262012720108,1.0,1.0,-3.529717206954956,0.8899529576301575,2.639764308929444,0.0364479720592498,0.9060916900634766,0.9060916900634766,0.0,216.8267059326172,222.0,57991.26953125,0.0,3815.41259765625,1.0,279.1406555175781,283.0552673339844,295.3453063964844,299.0338439941406,293.1499938964844,293.1499938964844,278.8500061035156,33550.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392046928405762,1.0,0.0,0.0,3.5414938926696777,3.5415165424346924,8.368859880647506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6962890625,0.0,1397.9879150390625,1895.4371337890625,0.0,3765.210693359375,0.8792096972465515,1.0,0.0,3.0,1.0,0.0
18204780,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7968905568122864,0.3623227775096893,0.3297249674797058,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9523980021476746,0.6154462099075317,0.5847979784011841,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9785727858543396,0.6685416102409363,0.4683972001075744,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8538920283317566,0.4510055780410766,0.4304466247558594,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7028548121452332,0.2451224327087402,1.1227885484695437,284.9100036621094,284.95001220703125,302.04998779296875,292.3607177734375,298.3895874023437,297.1550598144531,284.9102478027344,1.0,0.6745231747627258,0.3411556184291839,0.3411556184291839,1.0,1.0,-3.5266356468200684,0.8886784315109253,2.6379573345184326,0.0359169244766235,0.8279616832733154,0.8279616832733154,0.0,219.83364868164065,225.0,58506.42578125,0.0,3825.784912109375,1.0,278.8592834472656,282.9519348144531,295.3801574707031,299.1695861816406,293.1499938964844,293.1499938964844,279.1499938964844,38600.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468199610710144,1.0,0.0,0.0,3.4166955947875977,3.416718006134033,7.789433880134311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.13916015625,0.0,1306.978759765625,1895.4371337890625,0.0,3834.269287109375,0.8557706475257874,1.0,0.0,3.0,1.0,0.0
18204840,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7968905568122864,0.3623227775096893,0.3297249674797058,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9523980021476746,0.6154462099075317,0.5847979784011841,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9785727858543396,0.6685416102409363,0.4683972001075744,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8538920283317566,0.4510055780410766,0.4304466247558594,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7028548121452332,0.2451224327087402,1.1227885484695437,284.9100036621094,284.95001220703125,302.04998779296875,292.3607177734375,298.3895874023437,297.1550598144531,284.9102478027344,1.0,0.6745231747627258,0.3411556184291839,0.3411556184291839,1.0,1.0,-3.5266356468200684,0.8886784315109253,2.6379573345184326,0.0359169244766235,0.8279616832733154,0.8279616832733154,0.0,219.83364868164065,225.0,58506.42578125,0.0,3825.784912109375,1.0,278.8592834472656,282.9519348144531,295.3801574707031,299.1695861816406,293.1499938964844,293.1499938964844,279.1499938964844,38600.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468199610710144,1.0,0.0,0.0,3.4166955947875977,3.416718006134033,7.789433880134311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.13916015625,0.0,1306.978759765625,1895.4371337890625,0.0,3834.269287109375,0.8557706475257874,1.0,0.0,3.0,1.0,0.0
18204900,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7949931621551514,0.3621401488780975,0.3294254839420318,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9498540759086608,0.6148346662521362,0.5840622782707214,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9766858816146852,0.6685704588890076,0.4682547152042389,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8520880341529846,0.4508973658084869,0.4302383959293365,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7013698816299438,0.24517223238945,1.1228500604629517,285.0093994140625,284.95001220703125,302.04998779296875,292.3582458496094,298.3892822265625,297.15509033203125,285.0094909667969,1.0,0.6750635504722595,0.3411023914813995,0.3411023914813995,1.0,1.0,-3.525035858154297,0.8880288004875183,2.637006998062134,0.0355219021439552,0.8980138897895813,0.8980138897895813,0.0,221.2768402099609,225.0,57776.80859375,0.0,3830.46240234375,1.0,279.0960388183594,283.07183837890625,295.3254699707031,298.96368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33945.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407389163970948,1.0,0.0,0.0,3.4694409370422363,3.4694628715515137,8.031789207052498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.1748046875,0.0,1326.8004150390625,1895.4371337890625,0.0,3779.16162109375,0.8651175498962402,1.0,0.0,3.0,1.0,0.0
18204960,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7937497496604919,0.3620462715625763,0.3293891549110412,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9480332136154176,0.6143271923065186,0.5836350321769714,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9754338264465332,0.6687089204788208,0.468393474817276,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8508796691894531,0.450882077217102,0.4302637875080108,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7004227042198181,0.2452983111143112,1.1235603094100952,284.992431640625,284.95001220703125,302.04998779296875,292.35675048828125,298.3897705078125,297.156005859375,284.9913330078125,1.0,0.6757294535636902,0.3410544693470001,0.3410544693470001,1.0,1.0,-3.5255281925201416,0.8880285024642944,2.6374998092651367,0.0353280529379844,0.9037901163101196,0.9037901163101196,0.0,222.4428100585937,228.0,57874.26171875,0.0,3838.722900390625,1.0,279.1413879394531,283.0566101074219,295.3315734863281,299.0107421875,293.1499938964844,293.1499938964844,278.8500061035156,33445.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383686184883118,1.0,0.0,0.0,3.53413462638855,3.5341570377349854,8.334114909303025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.93359375,0.0,1389.533935546875,1895.4371337890625,0.0,3757.600341796875,0.8772512674331665,1.0,0.0,3.0,1.0,0.0
18205020,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7896862626075745,0.360944002866745,0.3287276923656463,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9425037503242492,0.6123111844062805,0.5821090340614319,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9711962938308716,0.6677072048187256,0.4680110216140747,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8470734357833862,0.4500868022441864,0.4298307001590729,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.697276771068573,0.2450978457927703,1.1238465309143066,284.9105834960937,284.95001220703125,302.04998779296875,292.35675048828125,298.3871765136719,297.1534423828125,284.9107971191406,1.0,0.6769219636917114,0.3409586250782013,0.3409586250782013,1.0,1.0,-3.5222671031951904,0.886732280254364,2.6355347633361816,0.0348448567092418,0.8266662359237671,0.8266662359237671,0.0,225.6616058349609,231.0,58392.4375,0.0,3849.881103515625,1.0,278.859375,282.95477294921875,295.3749694824219,299.15496826171875,293.1499938964844,293.1499938964844,279.1499938964844,38571.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457785487174988,1.0,0.0,0.0,3.4078075885772705,3.407829761505127,7.748960229037039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.484375,0.0,1298.0072021484375,1895.4371337890625,0.0,3824.853515625,0.853784441947937,1.0,0.0,3.0,1.0,0.0
18205080,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7896862626075745,0.360944002866745,0.3287276923656463,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9425037503242492,0.6123111844062805,0.5821090340614319,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9711962938308716,0.6677072048187256,0.4680110216140747,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8470734357833862,0.4500868022441864,0.4298307001590729,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.697276771068573,0.2450978457927703,1.1238465309143066,284.9105834960937,284.95001220703125,302.04998779296875,292.35675048828125,298.3871765136719,297.1534423828125,284.9107971191406,1.0,0.6769219636917114,0.3409586250782013,0.3409586250782013,1.0,1.0,-3.5222671031951904,0.886732280254364,2.6355347633361816,0.0348448567092418,0.8266662359237671,0.8266662359237671,0.0,225.6616058349609,231.0,58392.4375,0.0,3849.881103515625,1.0,278.859375,282.95477294921875,295.3749694824219,299.15496826171875,293.1499938964844,293.1499938964844,279.1499938964844,38571.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457785487174988,1.0,0.0,0.0,3.4078075885772705,3.407829761505127,7.748960229037039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.484375,0.0,1298.0072021484375,1895.4371337890625,0.0,3824.853515625,0.853784441947937,1.0,0.0,3.0,1.0,0.0
18205140,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7865779995918274,0.3606389462947845,0.3283773958683014,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9380316138267516,0.6111739873886108,0.580941915512085,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9678642153739928,0.6678011417388916,0.4679677188396454,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8441352248191833,0.4499368369579315,0.4296329617500305,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6948477625846863,0.2452504634857177,1.1245448589324951,284.99298095703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3873596191406,297.154296875,284.99224853515625,1.0,0.6781554818153381,0.3408627808094024,0.3408627808094024,1.0,1.0,-3.5209836959838867,0.8860456943511963,2.6349380016326904,0.034294169396162,0.9025543928146362,0.9025543928146362,0.0,228.3793029785156,234.0,57775.83203125,0.0,3863.0029296875,1.0,279.1404724121094,283.0594787597656,295.3352966308594,299.0057067871094,293.1499938964844,293.1499938964844,278.8500061035156,33507.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370999336242676,1.0,0.0,0.0,3.5243468284606934,3.524369239807129,8.288015465041099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.318359375,0.0,1379.806396484375,1895.4371337890625,0.0,3746.0419921875,0.8753382563591003,1.0,0.0,3.0,1.0,0.0
18205200,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7865779995918274,0.3606389462947845,0.3283773958683014,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9380316138267516,0.6111739873886108,0.580941915512085,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9678642153739928,0.6678011417388916,0.4679677188396454,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8441352248191833,0.4499368369579315,0.4296329617500305,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6948477625846863,0.2452504634857177,1.1245448589324951,284.99298095703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3873596191406,297.154296875,284.99224853515625,1.0,0.6781554818153381,0.3408627808094024,0.3408627808094024,1.0,1.0,-3.5209836959838867,0.8860456943511963,2.6349380016326904,0.034294169396162,0.9025543928146362,0.9025543928146362,0.0,228.3793029785156,234.0,57775.83203125,0.0,3863.0029296875,1.0,279.1404724121094,283.0594787597656,295.3352966308594,299.0057067871094,293.1499938964844,293.1499938964844,278.8500061035156,33507.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370999336242676,1.0,0.0,0.0,3.5243468284606934,3.524369239807129,8.288015465041099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.318359375,0.0,1379.806396484375,1895.4371337890625,0.0,3746.0419921875,0.8753382563591003,1.0,0.0,3.0,1.0,0.0
