time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7823756337165833,0.3593453466892242,0.3276076912879944,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9322009682655334,0.6089771389961243,0.5793123841285706,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9631962776184082,0.6665668487548828,0.4674701392650604,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.840247631072998,0.4489447474479675,0.4290851056575775,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6915045380592346,0.2448445856571197,1.1242799758911133,284.9104309082031,284.95001220703125,302.0492858886719,292.3669738769531,298.3832092285156,297.1500549316406,284.9105529785156,1.0,0.6792899966239929,0.3407679200172424,0.3407679200172424,1.0,1.0,-3.516530513763428,0.8843879699707031,2.6321425437927246,0.0338040515780448,0.8251737356185913,0.8251737356185913,0.0,231.80398559570312,237.0,58288.4453125,0.0,3872.349609375,1.0,278.85943603515625,282.9566955566406,295.3850402832031,299.15753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38571.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444293975830078,1.0,0.0,0.0,3.400263547897339,3.400285720825196,7.714690468674235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9453125,0.0,1290.590576171875,1895.4371337890625,0.0,3812.641845703125,0.8521115779876709,1.0,0.0,3.0,1.0,0.0
18205320,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7823756337165833,0.3593453466892242,0.3276076912879944,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9322009682655334,0.6089771389961243,0.5793123841285706,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9631962776184082,0.6665668487548828,0.4674701392650604,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.840247631072998,0.4489447474479675,0.4290851056575775,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6915045380592346,0.2448445856571197,1.1242799758911133,284.9104309082031,284.95001220703125,302.0492858886719,292.3669738769531,298.3832092285156,297.1500549316406,284.9105529785156,1.0,0.6792899966239929,0.3407679200172424,0.3407679200172424,1.0,1.0,-3.516530513763428,0.8843879699707031,2.6321425437927246,0.0338040515780448,0.8251737356185913,0.8251737356185913,0.0,231.80398559570312,237.0,58288.4453125,0.0,3872.349609375,1.0,278.85943603515625,282.9566955566406,295.3850402832031,299.15753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38571.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444293975830078,1.0,0.0,0.0,3.400263547897339,3.400285720825196,7.714690468674235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9453125,0.0,1290.590576171875,1895.4371337890625,0.0,3812.641845703125,0.8521115779876709,1.0,0.0,3.0,1.0,0.0
18205380,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7786279320716858,0.3586207926273346,0.3269480764865875,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.926899790763855,0.6074137687683105,0.5778204798698425,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9589560627937316,0.66620272397995,0.4671619534492492,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8367363214492798,0.4483473896980285,0.4285427629947662,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6883017420768738,0.244511678814888,1.1231999397277832,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3792724609375,297.1465148925781,284.9893493652344,1.0,0.6802563667297363,0.34067302942276,0.34067302942276,1.0,1.0,-3.511613607406616,0.8825979232788086,2.629015684127808,0.0330978482961654,0.8982669711112976,0.8982669711112976,0.0,234.9341735839844,240.0,57609.1171875,0.0,3878.7490234375,1.0,279.1404113769531,283.06011962890625,295.3466491699219,299.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,33613.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358819127082824,1.0,0.0,0.0,3.513521671295166,3.5135440826416016,8.237180963988067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.9443359375,0.0,1369.37939453125,1895.4371337890625,0.0,3734.93408203125,0.872974157333374,1.0,0.0,3.0,1.0,0.0
18205440,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7786279320716858,0.3586207926273346,0.3269480764865875,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.926899790763855,0.6074137687683105,0.5778204798698425,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9589560627937316,0.66620272397995,0.4671619534492492,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8367363214492798,0.4483473896980285,0.4285427629947662,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6883017420768738,0.244511678814888,1.1231999397277832,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3792724609375,297.1465148925781,284.9893493652344,1.0,0.6802563667297363,0.34067302942276,0.34067302942276,1.0,1.0,-3.511613607406616,0.8825979232788086,2.629015684127808,0.0330978482961654,0.8982669711112976,0.8982669711112976,0.0,234.9341735839844,240.0,57609.1171875,0.0,3878.7490234375,1.0,279.1404113769531,283.06011962890625,295.3466491699219,299.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,33613.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358819127082824,1.0,0.0,0.0,3.513521671295166,3.5135440826416016,8.237180963988067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.9443359375,0.0,1369.37939453125,1895.4371337890625,0.0,3734.93408203125,0.872974157333374,1.0,0.0,3.0,1.0,0.0
18205500,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7769356966018677,0.3583333194255829,0.3266862034797668,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9244690537452698,0.6067261099815369,0.5771607160568237,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.957006573677063,0.6661339998245239,0.4670872390270233,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8351433277130127,0.448115587234497,0.428330659866333,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6868284940719604,0.2443696111440658,1.122734546661377,285.07147216796875,284.95001220703125,302.04547119140625,292.373779296875,298.3774719238281,297.14508056640625,285.0717163085937,1.0,0.6807589530944824,0.3406255841255188,0.3406255841255188,1.0,1.0,-3.5095982551574707,0.8818363547325134,2.6277618408203125,0.032802764326334,0.9793967008590698,0.9793967008590698,0.0,236.43055725097656,240.0,56943.75,0.0,3882.643310546875,1.0,279.396240234375,283.16314697265625,295.3281555175781,298.8824768066406,293.1499938964844,293.1499938964844,279.45001220703125,31149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302153587341307,1.0,0.0,0.0,3.608242988586426,3.60826587677002,8.687301260579261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2109375,0.0,1451.3272705078125,1895.4371337890625,0.0,3683.114990234375,0.8934340476989746,1.0,0.0,3.0,1.0,0.0
18205560,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7754483222961426,0.3580093383789062,0.3265102505683899,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9222904443740844,0.6060036420822144,0.5766077637672424,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9552783370018004,0.6660123467445374,0.4671100080013275,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8337315917015076,0.4478598833084106,0.4281967878341675,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6855165362358093,0.2442141324281692,1.122445821762085,285.0429382324219,284.95001220703125,302.04351806640625,292.3755187988281,298.37579345703125,297.14373779296875,285.04010009765625,1.0,0.68129962682724,0.3406122028827667,0.3406122028827667,1.0,1.0,-3.508240938186645,0.8813744783401489,2.626866340637207,0.0326726138591766,0.996874213218689,0.996874213218689,0.0,237.8390045166016,243.0,57162.5390625,0.0,3887.6611328125,1.0,279.442138671875,283.13287353515625,295.3547058105469,298.97381591796875,293.1499938964844,293.1499938964844,279.1499938964844,31160.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292436838150024,1.0,0.0,0.0,3.706607341766357,3.706630945205689,9.167405892185344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.30078125,0.0,1560.2957763671875,1895.4371337890625,0.0,3674.20654296875,0.9143929481506348,1.0,0.0,3.0,1.0,0.0
18205620,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7704343199729919,0.3559726178646087,0.3252094089984894,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9155452251434326,0.6030166745185852,0.5744017362594604,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9492578506469728,0.6638474464416504,0.466117650270462,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8291229605674744,0.4461294710636139,0.4270848333835602,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6811661124229431,0.2431105971336364,1.1194546222686768,284.88629150390625,284.95001220703125,302.0384826660156,292.3781433105469,298.3663330078125,297.1340026855469,284.8872985839844,1.0,0.681950569152832,0.3405854105949402,0.3405854105949402,1.0,1.0,-3.4979047775268555,0.8781402707099915,2.619764566421509,0.0321339480578899,0.8759561777114868,0.8759561777114868,0.0,241.80674743652344,246.0,57989.1015625,0.0,3885.35498046875,1.0,279.15673828125,282.9546203613281,295.4134216308594,299.1678771972656,293.1499938964844,293.1499938964844,279.45001220703125,37909.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404974579811096,1.0,0.0,0.0,3.64776873588562,3.647793054580689,8.87866917764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.80078125,0.0,1544.9683837890625,1895.4371337890625,0.0,3776.96728515625,0.9058300852775574,1.0,0.0,3.0,1.0,0.0
18205680,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7704343199729919,0.3559726178646087,0.3252094089984894,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9155452251434326,0.6030166745185852,0.5744017362594604,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9492578506469728,0.6638474464416504,0.466117650270462,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8291229605674744,0.4461294710636139,0.4270848333835602,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6811661124229431,0.2431105971336364,1.1194546222686768,284.88629150390625,284.95001220703125,302.0384826660156,292.3781433105469,298.3663330078125,297.1340026855469,284.8872985839844,1.0,0.681950569152832,0.3405854105949402,0.3405854105949402,1.0,1.0,-3.4979047775268555,0.8781402707099915,2.619764566421509,0.0321339480578899,0.8759561777114868,0.8759561777114868,0.0,241.80674743652344,246.0,57989.1015625,0.0,3885.35498046875,1.0,279.15673828125,282.9546203613281,295.4134216308594,299.1678771972656,293.1499938964844,293.1499938964844,279.45001220703125,37909.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404974579811096,1.0,0.0,0.0,3.64776873588562,3.647793054580689,8.87866917764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.80078125,0.0,1544.9683837890625,1895.4371337890625,0.0,3776.96728515625,0.9058300852775574,1.0,0.0,3.0,1.0,0.0
18205740,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7662218809127808,0.3548148572444916,0.3240465819835663,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9099154472351074,0.6009608507156372,0.572320818901062,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.944115936756134,0.6629284024238586,0.4653044939041137,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8251723647117615,0.4450368285179138,0.4259794056415558,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6772869229316711,0.2422565221786499,1.1157602071762085,284.989990234375,284.95001220703125,302.0320739746094,292.3796691894531,298.3587951660156,297.12725830078125,284.9890441894531,1.0,0.6823019981384277,0.340558648109436,0.340558648109436,1.0,1.0,-3.4872381687164307,0.8748179078102112,2.6124203205108643,0.0312673524022102,0.9588650465011596,0.9588650465011596,0.0,245.1241455078125,249.0,57057.47265625,0.0,3878.36083984375,1.0,279.4422912597656,283.0851745605469,295.35894775390625,298.9907531738281,293.1499938964844,293.1499938964844,279.1499938964844,33700.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932650864124298,1.0,0.0,0.0,3.7445285320281982,3.7445530891418457,9.355943006994494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.41796875,0.0,1623.252197265625,1895.4371337890625,0.0,3705.415283203125,0.9249293208122252,1.0,0.0,3.0,1.0,0.0
18205800,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7662218809127808,0.3548148572444916,0.3240465819835663,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9099154472351074,0.6009608507156372,0.572320818901062,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.944115936756134,0.6629284024238586,0.4653044939041137,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8251723647117615,0.4450368285179138,0.4259794056415558,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6772869229316711,0.2422565221786499,1.1157602071762085,284.989990234375,284.95001220703125,302.0320739746094,292.3796691894531,298.3587951660156,297.12725830078125,284.9890441894531,1.0,0.6823019981384277,0.340558648109436,0.340558648109436,1.0,1.0,-3.4872381687164307,0.8748179078102112,2.6124203205108643,0.0312673524022102,0.9588650465011596,0.9588650465011596,0.0,245.1241455078125,249.0,57057.47265625,0.0,3878.36083984375,1.0,279.4422912597656,283.0851745605469,295.35894775390625,298.9907531738281,293.1499938964844,293.1499938964844,279.1499938964844,33700.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932650864124298,1.0,0.0,0.0,3.7445285320281982,3.7445530891418457,9.355943006994494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.41796875,0.0,1623.252197265625,1895.4371337890625,0.0,3705.415283203125,0.9249293208122252,1.0,0.0,3.0,1.0,0.0
18205860,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7617560029029846,0.3528414368629455,0.3226746022701263,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9042165279388428,0.5980081558227539,0.5699951648712158,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9385027289390564,0.660847008228302,0.4642409682273865,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8209680914878845,0.443257987499237,0.4246924519538879,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6731978058815002,0.2409897148609161,1.1115614175796509,284.8854675292969,284.95001220703125,302.0242614746094,292.380126953125,298.3491516113281,297.11785888671875,284.88702392578125,1.0,0.6825194954872131,0.3406274914741516,0.3406274914741516,1.0,1.0,-3.4749186038970947,0.8712700605392456,2.60364842414856,0.0308524575084447,0.8549413084983826,0.8549413084983826,0.0,248.6598663330078,252.0,57486.4453125,0.0,3868.522705078125,1.0,279.15692138671875,282.9646301269531,295.400146484375,299.12677001953125,293.1499938964844,293.1499938964844,279.45001220703125,39569.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403857588768004,1.0,0.0,0.0,3.605860948562622,3.6058852672576895,8.67583423769247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.8935546875,0.0,1511.00048828125,1895.4371337890625,0.0,3775.951904296875,0.8981558084487915,1.0,0.0,3.0,1.0,0.0
18205920,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7617560029029846,0.3528414368629455,0.3226746022701263,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9042165279388428,0.5980081558227539,0.5699951648712158,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9385027289390564,0.660847008228302,0.4642409682273865,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8209680914878845,0.443257987499237,0.4246924519538879,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6731978058815002,0.2409897148609161,1.1115614175796509,284.8854675292969,284.95001220703125,302.0242614746094,292.380126953125,298.3491516113281,297.11785888671875,284.88702392578125,1.0,0.6825194954872131,0.3406274914741516,0.3406274914741516,1.0,1.0,-3.4749186038970947,0.8712700605392456,2.60364842414856,0.0308524575084447,0.8549413084983826,0.8549413084983826,0.0,248.6598663330078,252.0,57486.4453125,0.0,3868.522705078125,1.0,279.15692138671875,282.9646301269531,295.400146484375,299.12677001953125,293.1499938964844,293.1499938964844,279.45001220703125,39569.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403857588768004,1.0,0.0,0.0,3.605860948562622,3.6058852672576895,8.67583423769247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.8935546875,0.0,1511.00048828125,1895.4371337890625,0.0,3775.951904296875,0.8981558084487915,1.0,0.0,3.0,1.0,0.0
18205980,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.758255124092102,0.3517846465110779,0.3216204941272735,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8998051881790161,0.5960538983345032,0.5680269598960876,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9340778589248656,0.6600502133369446,0.4635389745235443,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8175610303878784,0.4422099590301513,0.4236306250095367,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6698243618011475,0.240100547671318,1.1076115369796753,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34246826171875,297.1126708984375,284.99102783203125,1.0,0.6826867461204529,0.3406963646411896,0.3406963646411896,1.0,1.0,-3.464397668838501,0.8682867288589478,2.5961110591888428,0.0303256958723068,0.9402703642845154,0.9402703642845154,0.0,251.5349273681641,255.0,56546.99609375,0.0,3859.31103515625,1.0,279.44195556640625,283.0975952148437,295.3494567871094,298.94830322265625,293.1499938964844,293.1499938964844,279.1499938964844,34024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305786490440368,1.0,0.0,0.0,3.697681188583374,3.6977052688598633,9.123305630964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.4853515625,0.0,1571.88818359375,1895.4371337890625,0.0,3686.444091796875,0.9146873950958252,1.0,0.0,3.0,1.0,0.0
18206040,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.758255124092102,0.3517846465110779,0.3216204941272735,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8998051881790161,0.5960538983345032,0.5680269598960876,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9340778589248656,0.6600502133369446,0.4635389745235443,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8175610303878784,0.4422099590301513,0.4236306250095367,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6698243618011475,0.240100547671318,1.1076115369796753,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34246826171875,297.1126708984375,284.99102783203125,1.0,0.6826867461204529,0.3406963646411896,0.3406963646411896,1.0,1.0,-3.464397668838501,0.8682867288589478,2.5961110591888428,0.0303256958723068,0.9402703642845154,0.9402703642845154,0.0,251.5349273681641,255.0,56546.99609375,0.0,3859.31103515625,1.0,279.44195556640625,283.0975952148437,295.3494567871094,298.94830322265625,293.1499938964844,293.1499938964844,279.1499938964844,34024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305786490440368,1.0,0.0,0.0,3.697681188583374,3.6977052688598633,9.123305630964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.4853515625,0.0,1571.88818359375,1895.4371337890625,0.0,3686.444091796875,0.9146873950958252,1.0,0.0,3.0,1.0,0.0
18206100,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7565340399742126,0.3508774042129516,0.3211086988449096,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8976259231567383,0.5946665406227112,0.5670652389526367,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9318642616271972,0.6591026782989502,0.4631913602352142,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8158664703369141,0.4413854479789734,0.4231290519237518,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6681883931159973,0.2395015060901641,1.1058121919631958,284.86865234375,284.95001220703125,302.00994873046875,292.3788146972656,298.3382873535156,297.1091003417969,284.8673400878906,1.0,0.682813823223114,0.3407307863235473,0.3407307863235473,1.0,1.0,-3.459445238113404,0.8668809533119202,2.592564105987549,0.0302344560623168,0.8515170216560364,0.8515170216560364,0.0,253.02658081054688,255.0,57279.73046875,0.0,3855.7890625,1.0,279.1972961425781,282.9536437988281,295.4046936035156,299.1533508300781,293.1499938964844,293.1499938964844,279.1499938964844,38513.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936177134513855,1.0,0.0,0.0,3.6485891342163086,3.648613452911377,8.88266299625684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5419921875,0.0,1550.3953857421875,1895.4371337890625,0.0,3737.6279296875,0.9044447541236876,1.0,0.0,3.0,1.0,0.0
18206160,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7542000412940979,0.3498275279998779,0.3202610313892364,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8947784900665283,0.5931188464164734,0.5657148361206055,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9288184642791748,0.6579681634902954,0.4624752998352051,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8135838508605957,0.4404177963733673,0.422326922416687,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6660351753234863,0.2387882471084594,1.1031664609909058,284.89483642578125,284.95001220703125,302.0044860839844,292.3778381347656,298.3332214355469,297.1045837402344,284.89617919921875,1.0,0.6827952861785889,0.340798944234848,0.340798944234848,1.0,1.0,-3.4517931938171387,0.8647527694702148,2.587040424346924,0.030021546408534,0.8457330465316772,0.8457330465316772,0.0,254.8898468017578,258.0,56925.0078125,0.0,3847.762451171875,1.0,279.1577453613281,282.9852905273437,295.3937072753906,299.0848083496094,293.1499938964844,293.1499938964844,279.45001220703125,39535.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375451803207396,1.0,0.0,0.0,3.5526905059814453,3.5527143478393555,8.421861252827512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5322265625,0.0,1453.328857421875,1895.4371337890625,0.0,3750.10009765625,0.8865158557891846,1.0,0.0,3.0,1.0,0.0
18206220,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7508808970451355,0.3486877083778381,0.3191621005535126,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8905453681945801,0.5910724401473999,0.5636947751045227,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9245250821113586,0.657036304473877,0.461711049079895,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8101783990859985,0.4392736256122589,0.4212017059326172,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6627845764160156,0.237809270620346,1.0988922119140625,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,298.32672119140625,297.1001892089844,284.9923400878906,1.0,0.6828745007514954,0.3409352302551269,0.3409352302551269,1.0,1.0,-3.4406163692474365,0.861771821975708,2.5788445472717285,0.0296958126127719,0.9289225935935974,0.9289225935935974,0.0,257.7311706542969,261.0,56025.171875,0.0,3836.79052734375,1.0,279.4416198730469,283.1095886230469,295.3442077636719,298.9106750488281,293.1499938964844,293.1499938964844,279.1499938964844,33922.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927647054195404,1.0,0.0,0.0,3.651501893997192,3.651525497436523,8.896852250472875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0048828125,0.0,1519.2899169921875,1895.4371337890625,0.0,3659.555419921875,0.9041650295257568,1.0,0.0,3.0,1.0,0.0
18206280,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7508808970451355,0.3486877083778381,0.3191621005535126,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8905453681945801,0.5910724401473999,0.5636947751045227,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9245250821113586,0.657036304473877,0.461711049079895,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8101783990859985,0.4392736256122589,0.4212017059326172,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6627845764160156,0.237809270620346,1.0988922119140625,284.9932556152344,284.95001220703125,301.9925537109375,292.3750915527344,298.32672119140625,297.1001892089844,284.9923400878906,1.0,0.6828745007514954,0.3409352302551269,0.3409352302551269,1.0,1.0,-3.4406163692474365,0.861771821975708,2.5788445472717285,0.0296958126127719,0.9289225935935974,0.9289225935935974,0.0,257.7311706542969,261.0,56025.171875,0.0,3836.79052734375,1.0,279.4416198730469,283.1095886230469,295.3442077636719,298.9106750488281,293.1499938964844,293.1499938964844,279.1499938964844,33922.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927647054195404,1.0,0.0,0.0,3.651501893997192,3.651525497436523,8.896852250472875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0048828125,0.0,1519.2899169921875,1895.4371337890625,0.0,3659.555419921875,0.9041650295257568,1.0,0.0,3.0,1.0,0.0
18206340,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7469474077224731,0.3466398417949676,0.3177132308483124,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8856172561645508,0.5880325436592102,0.5612755417823792,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9193578958511353,0.6548069715499878,0.4605361223220825,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.806057333946228,0.4373688399791717,0.4197874963283539,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6590653657913208,0.2363914847373962,1.09397292137146,284.89892578125,284.95001220703125,301.9792785644531,292.3713073730469,298.3172607421875,297.0926208496094,284.8995666503906,1.0,0.6828762292861938,0.3410715460777282,0.3410715460777282,1.0,1.0,-3.426938056945801,0.8580126762390137,2.568925380706787,0.0294420048594474,0.8380242586135864,0.8380242586135864,0.0,261.1071472167969,264.0,56378.03515625,0.0,3822.805419921875,1.0,279.158447265625,283.0000915527344,295.3867492675781,299.0440979003906,293.1499938964844,293.1499938964844,279.45001220703125,39344.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346243739128112,1.0,0.0,0.0,3.506558656692505,3.506582021713257,8.204564778679924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.4326171875,0.0,1403.4029541015625,1895.4371337890625,0.0,3723.45458984375,0.8762193918228149,1.0,0.0,3.0,1.0,0.0
18206400,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7469474077224731,0.3466398417949676,0.3177132308483124,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8856172561645508,0.5880325436592102,0.5612755417823792,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9193578958511353,0.6548069715499878,0.4605361223220825,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.806057333946228,0.4373688399791717,0.4197874963283539,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6590653657913208,0.2363914847373962,1.09397292137146,284.89892578125,284.95001220703125,301.9792785644531,292.3713073730469,298.3172607421875,297.0926208496094,284.8995666503906,1.0,0.6828762292861938,0.3410715460777282,0.3410715460777282,1.0,1.0,-3.426938056945801,0.8580126762390137,2.568925380706787,0.0294420048594474,0.8380242586135864,0.8380242586135864,0.0,261.1071472167969,264.0,56378.03515625,0.0,3822.805419921875,1.0,279.158447265625,283.0000915527344,295.3867492675781,299.0440979003906,293.1499938964844,293.1499938964844,279.45001220703125,39344.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346243739128112,1.0,0.0,0.0,3.506558656692505,3.506582021713257,8.204564778679924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.4326171875,0.0,1403.4029541015625,1895.4371337890625,0.0,3723.45458984375,0.8762193918228149,1.0,0.0,3.0,1.0,0.0
18206460,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7437106370925903,0.3453829288482666,0.3165269196033478,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8814568519592285,0.585849404335022,0.5591476559638977,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9151753187179564,0.6536938548088074,0.45966437458992,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8024969696998596,0.4360880851745605,0.4185501933097839,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6558554768562317,0.2352910190820694,1.0892080068588257,284.9913635253906,284.95001220703125,301.9646911621094,292.3664855957031,298.3104858398437,297.0885314941406,284.9904479980469,1.0,0.6828432083129883,0.3412767350673675,0.3412767350673675,1.0,1.0,-3.414673089981079,0.8548960089683533,2.559777021408081,0.0292677264660596,0.9173697233200072,0.9173697233200072,0.0,263.96746826171875,267.0,55483.90234375,0.0,3809.3603515625,1.0,279.4412536621094,283.1189270019531,295.33563232421875,298.8691711425781,293.1499938964844,293.1499938964844,279.1499938964844,33893.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924761950969696,1.0,0.0,0.0,3.606670379638672,3.6066935062408447,8.679729148752813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7138671875,0.0,1469.9217529296875,1895.4371337890625,0.0,3633.0380859375,0.8940615057945251,1.0,0.0,3.0,1.0,0.0
18206520,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7437106370925903,0.3453829288482666,0.3165269196033478,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8814568519592285,0.585849404335022,0.5591476559638977,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9151753187179564,0.6536938548088074,0.45966437458992,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8024969696998596,0.4360880851745605,0.4185501933097839,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6558554768562317,0.2352910190820694,1.0892080068588257,284.9913635253906,284.95001220703125,301.9646911621094,292.3664855957031,298.3104858398437,297.0885314941406,284.9904479980469,1.0,0.6828432083129883,0.3412767350673675,0.3412767350673675,1.0,1.0,-3.414673089981079,0.8548960089683533,2.559777021408081,0.0292677264660596,0.9173697233200072,0.9173697233200072,0.0,263.96746826171875,267.0,55483.90234375,0.0,3809.3603515625,1.0,279.4412536621094,283.1189270019531,295.33563232421875,298.8691711425781,293.1499938964844,293.1499938964844,279.1499938964844,33893.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924761950969696,1.0,0.0,0.0,3.606670379638672,3.6066935062408447,8.679729148752813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.7138671875,0.0,1469.9217529296875,1895.4371337890625,0.0,3633.0380859375,0.8940615057945251,1.0,0.0,3.0,1.0,0.0
18206580,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.739903450012207,0.3432492911815643,0.3149942755699157,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8766604065895081,0.5827049016952515,0.5566222667694092,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9102646708488464,0.6513229012489319,0.4583843052387237,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7983313798904419,0.4340690076351166,0.4170228540897369,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6522221565246582,0.2337640672922134,1.0837842226028442,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.30084228515625,297.08135986328125,284.90191650390625,1.0,0.6827264428138733,0.3414819538593292,0.3414819538593292,1.0,1.0,-3.3998968601226807,0.8510022163391113,2.5488946437835693,0.0291527081280946,0.829437255859375,0.829437255859375,0.0,267.34033203125,270.0,55775.859375,0.0,3792.796630859375,1.0,279.158447265625,283.014892578125,295.3763122558594,298.9974365234375,293.1499938964844,293.1499938964844,279.45001220703125,39475.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317198991775512,1.0,0.0,0.0,3.455568790435791,3.4555916786193848,7.967689157339919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0966796875,0.0,1352.03955078125,1895.4371337890625,0.0,3696.8955078125,0.8651235699653625,1.0,0.0,3.0,1.0,0.0
18206640,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.739903450012207,0.3432492911815643,0.3149942755699157,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8766604065895081,0.5827049016952515,0.5566222667694092,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9102646708488464,0.6513229012489319,0.4583843052387237,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7983313798904419,0.4340690076351166,0.4170228540897369,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6522221565246582,0.2337640672922134,1.0837842226028442,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.30084228515625,297.08135986328125,284.90191650390625,1.0,0.6827264428138733,0.3414819538593292,0.3414819538593292,1.0,1.0,-3.3998968601226807,0.8510022163391113,2.5488946437835693,0.0291527081280946,0.829437255859375,0.829437255859375,0.0,267.34033203125,270.0,55775.859375,0.0,3792.796630859375,1.0,279.158447265625,283.014892578125,295.3763122558594,298.9974365234375,293.1499938964844,293.1499938964844,279.45001220703125,39475.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317198991775512,1.0,0.0,0.0,3.455568790435791,3.4555916786193848,7.967689157339919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0966796875,0.0,1352.03955078125,1895.4371337890625,0.0,3696.8955078125,0.8651235699653625,1.0,0.0,3.0,1.0,0.0
18206700,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7380824089050293,0.3425213694572449,0.3142226636409759,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8743624687194824,0.5814979076385498,0.5553478002548218,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9079769253730774,0.6506257653236389,0.4577471613883972,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7963155508041382,0.4333189725875854,0.4162292778491974,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6504461765289307,0.2331206798553466,1.0808405876159668,285.00445556640625,284.95001220703125,301.9403076171875,292.3573303222656,298.2967834472656,297.0789794921875,285.0049743652344,1.0,0.6826022267341614,0.3415845334529876,0.3415845334529876,1.0,1.0,-3.39216685295105,0.8489537835121155,2.543212890625,0.0289394091814756,0.8998225927352905,0.8998225927352905,0.0,268.92730712890625,270.0,54928.25,0.0,3783.1484375,1.0,279.3968811035156,283.1406555175781,295.31787109375,298.7828369140625,293.1499938964844,293.1499938964844,279.45001220703125,34462.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248127341270448,1.0,0.0,0.0,3.5016837120056152,3.501705884933472,8.181767157111608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.78271484375,0.0,1363.295166015625,1895.4371337890625,0.0,3633.50537109375,0.8727824091911316,1.0,0.0,3.0,1.0,0.0
18206760,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7367337942123413,0.3418875634670257,0.3137175142765045,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8725854158401489,0.5803958773612976,0.5543803572654724,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.906325340270996,0.6500440835952759,0.4574004113674164,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7947776913642883,0.4326602518558502,0.4156689345836639,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6490611433982849,0.2325484156608581,1.078520894050598,284.9886169433594,284.95001220703125,301.9315185546875,292.353759765625,298.2936096191406,297.0775451660156,284.9873046875,1.0,0.6825774908065796,0.3417159914970398,0.3417159914970398,1.0,1.0,-3.3865113258361816,0.8476195335388184,2.538891792297364,0.0289938542991876,0.905086636543274,0.905086636543274,0.0,270.2118530273437,273.0,54905.3984375,0.0,3776.8173828125,1.0,279.441650390625,283.1278686523437,295.32177734375,298.8203125,293.1499938964844,293.1499938964844,279.1499938964844,33816.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92173570394516,1.0,0.0,0.0,3.561145305633545,3.5611681938171387,8.461993274977431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3818359375,0.0,1420.601806640625,1895.4371337890625,0.0,3605.167724609375,0.883574366569519,1.0,0.0,3.0,1.0,0.0
18206820,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7330427169799805,0.3396825194358825,0.3121118545532226,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8679512739181519,0.577160656452179,0.5517592430114746,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9018603563308716,0.6475493907928467,0.4560255408287048,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.790682852268219,0.4305392801761627,0.414037674665451,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6455341577529907,0.2309236377477646,1.0726323127746582,284.9026184082031,284.95001220703125,301.9129943847656,292.34588623046875,298.2837829589844,297.0707702636719,284.9031677246094,1.0,0.6823488473892212,0.341978907585144,0.341978907585144,1.0,1.0,-3.370734214782715,0.8435806632041931,2.527153491973877,0.0289763808250427,0.820318341255188,0.820318341255188,0.0,273.56451416015625,276.0,55146.640625,0.0,3757.881591796875,1.0,279.15936279296875,283.0293884277344,295.3607482910156,298.9437255859375,293.1499938964844,293.1499938964844,279.45001220703125,39406.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92860609292984,1.0,0.0,0.0,3.404968500137329,3.4049909114837646,7.736053930784692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.634765625,0.0,1301.037353515625,1895.4371337890625,0.0,3668.35791015625,0.8538838624954224,1.0,0.0,3.0,1.0,0.0
18206880,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7330427169799805,0.3396825194358825,0.3121118545532226,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8679512739181519,0.577160656452179,0.5517592430114746,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9018603563308716,0.6475493907928467,0.4560255408287048,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.790682852268219,0.4305392801761627,0.414037674665451,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6455341577529907,0.2309236377477646,1.0726323127746582,284.9026184082031,284.95001220703125,301.9129943847656,292.34588623046875,298.2837829589844,297.0707702636719,284.9031677246094,1.0,0.6823488473892212,0.341978907585144,0.341978907585144,1.0,1.0,-3.370734214782715,0.8435806632041931,2.527153491973877,0.0289763808250427,0.820318341255188,0.820318341255188,0.0,273.56451416015625,276.0,55146.640625,0.0,3757.881591796875,1.0,279.15936279296875,283.0293884277344,295.3607482910156,298.9437255859375,293.1499938964844,293.1499938964844,279.45001220703125,39406.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92860609292984,1.0,0.0,0.0,3.404968500137329,3.4049909114837646,7.736053930784692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.634765625,0.0,1301.037353515625,1895.4371337890625,0.0,3668.35791015625,0.8538838624954224,1.0,0.0,3.0,1.0,0.0
18206940,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7299448251724243,0.3382218182086944,0.3107675611972809,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8640081882476807,0.5747308135032654,0.5494280457496643,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8982168436050415,0.6461095809936523,0.4549528658390045,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7871837019920349,0.4290089607238769,0.4125877618789673,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6424543261528015,0.2296026349067688,1.0669468641281128,284.98614501953125,284.95001220703125,301.8931884765625,292.3370056152344,298.27618408203125,297.0672607421875,284.9852905273437,1.0,0.6820986866950989,0.3422418236732483,0.3422418236732483,1.0,1.0,-3.356431484222412,0.8399943113327026,2.51643705368042,0.0288496892899274,0.8925237655639648,0.8925237655639648,0.0,276.4239807128906,279.0,54277.33203125,0.0,3739.79296875,1.0,279.4403991699219,283.1390075683594,295.305419921875,298.7655334472656,293.1499938964844,293.1499938964844,279.75,33946.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186223149299622,1.0,0.0,0.0,3.5079870223999023,3.508009433746338,8.211249564737955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.04296875,0.0,1366.072265625,1895.4371337890625,0.0,3576.438720703125,0.8719743490219116,1.0,0.0,3.0,1.0,0.0
18207000,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7299448251724243,0.3382218182086944,0.3107675611972809,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8640081882476807,0.5747308135032654,0.5494280457496643,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8982168436050415,0.6461095809936523,0.4549528658390045,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7871837019920349,0.4290089607238769,0.4125877618789673,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6424543261528015,0.2296026349067688,1.0669468641281128,284.98614501953125,284.95001220703125,301.8931884765625,292.3370056152344,298.27618408203125,297.0672607421875,284.9852905273437,1.0,0.6820986866950989,0.3422418236732483,0.3422418236732483,1.0,1.0,-3.356431484222412,0.8399943113327026,2.51643705368042,0.0288496892899274,0.8925237655639648,0.8925237655639648,0.0,276.4239807128906,279.0,54277.33203125,0.0,3739.79296875,1.0,279.4403991699219,283.1390075683594,295.305419921875,298.7655334472656,293.1499938964844,293.1499938964844,279.75,33946.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186223149299622,1.0,0.0,0.0,3.5079870223999023,3.508009433746338,8.211249564737955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.04296875,0.0,1366.072265625,1895.4371337890625,0.0,3576.438720703125,0.8719743490219116,1.0,0.0,3.0,1.0,0.0
18207060,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727343738079071,0.3369537591934204,0.3097400367259979,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.860632598400116,0.572534441947937,0.5474764108657837,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.895165205001831,0.6449140906333923,0.4542089402675628,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7842133045196533,0.4276797473430633,0.4114449322223663,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6398440599441528,0.2284428179264068,1.062253713607788,285.0404663085937,284.95001220703125,301.8721008300781,292.3271179199219,298.2701721191406,297.06573486328125,285.0377502441406,1.0,0.6820656657218933,0.3425532281398773,0.3425532281398773,1.0,1.0,-3.34493088722229,0.8374003767967224,2.507530450820923,0.0291224345564842,0.9906278848648072,0.9906278848648072,0.0,279.04913330078125,282.0,53667.18359375,0.0,3727.173095703125,1.0,279.7411193847656,283.2148742675781,295.30108642578125,298.7076110839844,293.1499938964844,293.1499938964844,279.45001220703125,31298.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106799960136414,1.0,0.0,0.0,3.6968562602996826,3.6968798637390137,9.119235073740128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.103515625,0.0,1550.299560546875,1895.4371337890625,0.0,3502.91357421875,0.91242253780365,1.0,0.0,3.0,1.0,0.0
