time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727343738079071,0.3369537591934204,0.3097400367259979,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.860632598400116,0.572534441947937,0.5474764108657837,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.895165205001831,0.6449140906333923,0.4542089402675628,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7842133045196533,0.4276797473430633,0.4114449322223663,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6398440599441528,0.2284428179264068,1.062253713607788,285.0404663085937,284.95001220703125,301.8721008300781,292.3271179199219,298.2701721191406,297.06573486328125,285.0377502441406,1.0,0.6820656657218933,0.3425532281398773,0.3425532281398773,1.0,1.0,-3.34493088722229,0.8374003767967224,2.507530450820923,0.0291224345564842,0.9906278848648072,0.9906278848648072,0.0,279.04913330078125,282.0,53667.18359375,0.0,3727.173095703125,1.0,279.7411193847656,283.2148742675781,295.30108642578125,298.7076110839844,293.1499938964844,293.1499938964844,279.45001220703125,31298.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106799960136414,1.0,0.0,0.0,3.6968562602996826,3.6968798637390137,9.119235073740128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.103515625,0.0,1550.299560546875,1895.4371337890625,0.0,3502.91357421875,0.91242253780365,1.0,0.0,3.0,1.0,0.0
18207180,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7234148383140564,0.3343295156955719,0.3078992068767547,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8558951616287231,0.5688382387161255,0.5445873141288757,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8905062079429626,0.6417877674102783,0.4525437355041504,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7799275517463684,0.4251729846000671,0.4095890820026397,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6362579464912415,0.2265754044055938,1.055740475654602,284.8812255859375,284.95001220703125,301.8497314453125,292.3162536621094,298.2588806152344,297.05828857421875,284.88238525390625,1.0,0.6817771196365356,0.3428646624088287,0.3428646624088287,1.0,1.0,-3.327183485031128,0.8328722715377808,2.4943110942840576,0.029154684394598,0.865385890007019,0.865385890007019,0.0,282.72564697265625,285.0,54300.0,0.0,3705.655029296875,1.0,279.4568176269531,283.0386657714844,295.3507080078125,298.879638671875,293.1499938964844,293.1499938964844,279.75,38437.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219099879264832,1.0,0.0,0.0,3.621259689331055,3.621283769607544,8.750092206355475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.2158203125,0.0,1519.5220947265625,1895.4371337890625,0.0,3606.7744140625,0.90028977394104,1.0,0.0,3.0,1.0,0.0
18207240,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7234148383140564,0.3343295156955719,0.3078992068767547,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8558951616287231,0.5688382387161255,0.5445873141288757,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8905062079429626,0.6417877674102783,0.4525437355041504,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7799275517463684,0.4251729846000671,0.4095890820026397,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6362579464912415,0.2265754044055938,1.055740475654602,284.8812255859375,284.95001220703125,301.8497314453125,292.3162536621094,298.2588806152344,297.05828857421875,284.88238525390625,1.0,0.6817771196365356,0.3428646624088287,0.3428646624088287,1.0,1.0,-3.327183485031128,0.8328722715377808,2.4943110942840576,0.029154684394598,0.865385890007019,0.865385890007019,0.0,282.72564697265625,285.0,54300.0,0.0,3705.655029296875,1.0,279.4568176269531,283.0386657714844,295.3507080078125,298.879638671875,293.1499938964844,293.1499938964844,279.75,38437.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219099879264832,1.0,0.0,0.0,3.621259689331055,3.621283769607544,8.750092206355475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.2158203125,0.0,1519.5220947265625,1895.4371337890625,0.0,3606.7744140625,0.90028977394104,1.0,0.0,3.0,1.0,0.0
18207300,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7213686108589172,0.333347350358963,0.306873083114624,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8534915447235107,0.5673362612724304,0.543006956577301,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8881290555000305,0.6407144069671631,0.4516091346740722,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7777188420295715,0.4241524636745453,0.4085249900817871,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6343749761581421,0.2257234454154968,1.0518797636032104,284.9960632324219,284.95001220703125,301.8381042480469,292.3104553222656,298.25360107421875,297.05535888671875,284.9976806640625,1.0,0.6814827919006348,0.3430203795433044,0.3430203795433044,1.0,1.0,-3.31699275970459,0.8302056789398193,2.4867870807647705,0.0289091188460588,0.938381850719452,0.938381850719452,0.0,284.5142517089844,285.0,53323.41796875,0.0,3691.552001953125,1.0,279.7007751464844,283.1788024902344,295.28240966796875,298.6524658203125,293.1499938964844,293.1499938964844,279.75,34436.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915780782699585,1.0,0.0,0.0,3.656893730163574,3.656917572021485,8.923145742301131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.974609375,0.0,1529.1297607421875,1895.4371337890625,0.0,3550.17138671875,0.9072531461715698,1.0,0.0,3.0,1.0,0.0
18207360,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7198989391326904,0.3325631320476532,0.3061968088150024,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.851708173751831,0.5660486221313477,0.5418248176574707,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8864620327949524,0.639901876449585,0.4510621428489685,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7760955095291138,0.4233059585094452,0.4077588617801666,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6329320669174194,0.2249867022037506,1.0487607717514038,284.9864196777344,284.95001220703125,301.8261413574219,292.3044128417969,298.24957275390625,297.0537414550781,284.98492431640625,1.0,0.681286633014679,0.3432112634181976,0.3432112634181976,1.0,1.0,-3.309422731399536,0.8284411430358887,2.4809815883636475,0.0289731882512569,0.946441113948822,0.946441113948822,0.0,285.8705444335937,288.0,53260.0703125,0.0,3681.264404296875,1.0,279.74298095703125,283.1712646484375,295.2786560058594,298.6795349121094,293.1499938964844,293.1499938964844,279.45001220703125,33786.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130477905273438,1.0,0.0,0.0,3.714713335037232,3.7147376537323,9.207546440848092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.2919921875,0.0,1589.5087890625,1895.4371337890625,0.0,3524.866943359375,0.9180521368980408,1.0,0.0,3.0,1.0,0.0
18207420,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7176510095596313,0.3309585154056549,0.3051215708255768,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8490821123123169,0.5637354254722595,0.5400638580322266,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8839088678359985,0.6379903554916382,0.450109601020813,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7736909985542297,0.4217168092727661,0.4066028892993927,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.630855143070221,0.2237606644630432,1.0444008111953735,284.8580017089844,284.95001220703125,301.8102722167969,292.2962951660156,298.2426147460937,297.0495910644531,284.8605041503906,1.0,0.6809885501861572,0.3434573709964752,0.3434573709964752,1.0,1.0,-3.298238754272461,0.8257233500480652,2.472515344619751,0.0291245933622121,0.8425384759902954,0.8425384759902954,0.0,287.9169616699219,288.0,53768.75,0.0,3666.348388671875,1.0,279.4778747558594,283.02960205078125,295.3284606933594,298.8521728515625,293.1499938964844,293.1499938964844,279.45001220703125,40129.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202319383621216,1.0,0.0,0.0,3.614669561386109,3.6146938800811768,8.718272965779761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.7783203125,0.0,1524.813720703125,1895.4371337890625,0.0,3591.298828125,0.8989138603210449,1.0,0.0,3.0,1.0,0.0
18207480,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7161102294921875,0.3300466537475586,0.3043334782123565,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8473638296127319,0.5624270439147949,0.5388654470443726,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8821778297424316,0.6369084715843201,0.4493674039840698,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7720979452133179,0.4208019971847534,0.4057864248752594,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6294976472854614,0.2230425477027893,1.0414879322052002,284.8827819824219,284.95001220703125,301.8013000488281,292.2916259765625,298.23834228515625,297.0469665527344,284.88458251953125,1.0,0.6807352900505066,0.3435930609703064,0.3435930609703064,1.0,1.0,-3.290470600128174,0.8237301707267761,2.466740369796753,0.0290416479110717,0.8404234647750854,0.8404234647750854,0.0,289.2293701171875,276.0,53506.02734375,0.0,3655.420654296875,1.0,279.45751953125,283.05767822265625,295.3103942871094,298.793212890625,293.1499938964844,293.1499938964844,279.75,40127.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207323789596558,1.0,0.0,0.0,3.549310207366944,3.549334049224853,8.405841640524159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.5068359375,0.0,1454.035888671875,1895.4371337890625,0.0,3595.916015625,0.886277437210083,1.0,0.0,3.0,1.0,0.0
18207540,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7165118455886841,0.3284332156181335,0.3025366067886352,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8479904532432556,0.5597725510597229,0.5359903573989868,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8834583163261414,0.6351861357688904,0.4478392899036407,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.772802472114563,0.4190226793289184,0.4037809669971466,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6294566988945007,0.2214913964271545,1.0333287715911863,284.9857177734375,284.95001220703125,301.7752380371094,292.2778625488281,298.2296142578125,297.0440673828125,284.9847412109375,1.0,0.6759989857673645,0.3439748883247375,0.3439748883247375,1.0,1.0,-3.270781278610229,0.8187841773033142,2.4519970417022705,0.0288637038320302,0.9205374121665956,0.9205374121665956,0.0,285.0960388183594,264.0,52453.85546875,0.0,3586.235595703125,1.0,279.7415466308594,283.1879272460937,295.242919921875,298.5928955078125,293.1499938964844,293.1499938964844,279.45001220703125,34222.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098332524299622,1.0,0.0,0.0,3.638327598571777,3.638351202011109,8.832769253785955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.59228515625,0.0,1506.963134765625,1895.4371337890625,0.0,3495.05615234375,0.9013878107070924,1.0,0.0,3.0,1.0,0.0
18207600,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7165118455886841,0.3284332156181335,0.3025366067886352,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8479904532432556,0.5597725510597229,0.5359903573989868,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8834583163261414,0.6351861357688904,0.4478392899036407,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.772802472114563,0.4190226793289184,0.4037809669971466,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6294566988945007,0.2214913964271545,1.0333287715911863,284.9857177734375,284.95001220703125,301.7752380371094,292.2778625488281,298.2296142578125,297.0440673828125,284.9847412109375,1.0,0.6759989857673645,0.3439748883247375,0.3439748883247375,1.0,1.0,-3.270781278610229,0.8187841773033142,2.4519970417022705,0.0288637038320302,0.9205374121665956,0.9205374121665956,0.0,285.0960388183594,264.0,52453.85546875,0.0,3586.235595703125,1.0,279.7415466308594,283.1879272460937,295.242919921875,298.5928955078125,293.1499938964844,293.1499938964844,279.45001220703125,34222.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098332524299622,1.0,0.0,0.0,3.638327598571777,3.638351202011109,8.832769253785955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.59228515625,0.0,1506.963134765625,1895.4371337890625,0.0,3495.05615234375,0.9013878107070924,1.0,0.0,3.0,1.0,0.0
18207660,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7185474038124084,0.326065182685852,0.3003763556480407,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8506768345832825,0.5562604665756226,0.5326840281486511,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.886983335018158,0.6323006749153137,0.4458843767642975,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.775477409362793,0.4166043102741241,0.4014420807361603,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6308853030204773,0.2196284681558609,1.0243006944656372,284.8928527832031,284.95001220703125,301.7479858398437,292.2631225585937,298.2193298339844,297.0392761230469,284.8935852050781,1.0,0.6693379878997803,0.344457596540451,0.344457596540451,1.0,1.0,-3.248190402984619,0.8132044672966003,2.434985876083374,0.0289236847311258,0.825569212436676,0.825569212436676,0.0,277.5394287109375,252.0,52597.40234375,0.0,3492.12451171875,1.0,279.4586486816406,283.0859069824219,295.2760925292969,298.70220947265625,293.1499938964844,293.1499938964844,279.75,40033.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164469242095948,1.0,0.0,0.0,3.4644715785980225,3.464494705200196,8.008797749425867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.5263671875,0.0,1365.0340576171875,1895.4371337890625,0.0,3556.332763671875,0.8675642013549805,1.0,0.0,3.0,1.0,0.0
18207720,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7185474038124084,0.326065182685852,0.3003763556480407,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8506768345832825,0.5562604665756226,0.5326840281486511,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.886983335018158,0.6323006749153137,0.4458843767642975,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.775477409362793,0.4166043102741241,0.4014420807361603,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6308853030204773,0.2196284681558609,1.0243006944656372,284.8928527832031,284.95001220703125,301.7479858398437,292.2631225585937,298.2193298339844,297.0392761230469,284.8935852050781,1.0,0.6693379878997803,0.344457596540451,0.344457596540451,1.0,1.0,-3.248190402984619,0.8132044672966003,2.434985876083374,0.0289236847311258,0.825569212436676,0.825569212436676,0.0,277.5394287109375,252.0,52597.40234375,0.0,3492.12451171875,1.0,279.4586486816406,283.0859069824219,295.2760925292969,298.70220947265625,293.1499938964844,293.1499938964844,279.75,40033.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164469242095948,1.0,0.0,0.0,3.4644715785980225,3.464494705200196,8.008797749425867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.5263671875,0.0,1365.0340576171875,1895.4371337890625,0.0,3556.332763671875,0.8675642013549805,1.0,0.0,3.0,1.0,0.0
18207780,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7223188281059265,0.3245303928852081,0.2984696924686432,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8554549217224121,0.5536330938339233,0.5296468734741211,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8928577899932861,0.6305736303329468,0.4442234635353088,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7801200151443481,0.414856880903244,0.3992695808410644,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6337249279022217,0.2181512117385864,1.0154662132263184,284.985595703125,284.95001220703125,301.7195129394531,292.2474670410156,298.2115173339844,297.0380859375,284.984619140625,1.0,0.6616325378417969,0.3449403345584869,0.3449403345584869,1.0,1.0,-3.226999998092652,0.8080571293830872,2.418942928314209,0.028855400159955,0.901227593421936,0.901227593421936,0.0,267.5921936035156,240.0,51573.9140625,0.0,3389.172119140625,1.0,279.7408752441406,283.2064514160156,295.2102355957031,298.50543212890625,293.1499938964844,293.1499938964844,279.45001220703125,34161.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905166506767273,1.0,0.0,0.0,3.557408094406128,3.5574309825897217,8.444242212135578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.24267578125,0.0,1419.1644287109375,1895.4371337890625,0.0,3451.6943359375,0.8831869959831238,1.0,0.0,3.0,1.0,0.0
18207840,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7223188281059265,0.3245303928852081,0.2984696924686432,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8554549217224121,0.5536330938339233,0.5296468734741211,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8928577899932861,0.6305736303329468,0.4442234635353088,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7801200151443481,0.414856880903244,0.3992695808410644,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6337249279022217,0.2181512117385864,1.0154662132263184,284.985595703125,284.95001220703125,301.7195129394531,292.2474670410156,298.2115173339844,297.0380859375,284.984619140625,1.0,0.6616325378417969,0.3449403345584869,0.3449403345584869,1.0,1.0,-3.226999998092652,0.8080571293830872,2.418942928314209,0.028855400159955,0.901227593421936,0.901227593421936,0.0,267.5921936035156,240.0,51573.9140625,0.0,3389.172119140625,1.0,279.7408752441406,283.2064514160156,295.2102355957031,298.50543212890625,293.1499938964844,293.1499938964844,279.45001220703125,34161.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905166506767273,1.0,0.0,0.0,3.557408094406128,3.5574309825897217,8.444242212135578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.24267578125,0.0,1419.1644287109375,1895.4371337890625,0.0,3451.6943359375,0.8831869959831238,1.0,0.0,3.0,1.0,0.0
18207900,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.724482536315918,0.3234269320964813,0.2975088059902191,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8582412600517273,0.5519449710845947,0.5281156897544861,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8962062001228333,0.6291929483413696,0.4433644115924835,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7828170657157898,0.4137085378170013,0.3981843292713165,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6354420185089111,0.2172871530055999,1.0111674070358276,284.8665771484375,284.95001220703125,301.704833984375,292.2392883300781,298.2069396972656,297.0367431640625,284.8655700683594,1.0,0.6575793027877808,0.3451817035675049,0.3451817035675049,1.0,1.0,-3.2164995670318604,0.805499255657196,2.4110002517700195,0.0289374124258756,0.8140119314193726,0.8140119314193726,0.0,262.2889404296875,240.0,52088.69140625,0.0,3336.547607421875,1.0,279.5007019042969,283.0718994140625,295.2615661621094,298.6924133300781,293.1499938964844,293.1499938964844,279.45001220703125,39417.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105666279792786,1.0,0.0,0.0,3.4882583618164062,3.488281488418579,8.119150152197108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.962890625,0.0,1384.9962158203125,1895.4371337890625,0.0,3501.861328125,0.869178295135498,1.0,0.0,3.0,1.0,0.0
18207960,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7263399958610535,0.3222281336784363,0.2962558269500732,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8607690334320068,0.5501461029052734,0.5262421369552612,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8992305994033813,0.6276856660842896,0.4421747028827667,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7852544784545898,0.4124597609043121,0.3968323767185211,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6369551420211792,0.2163464277982711,1.0061553716659546,284.8981628417969,284.95001220703125,301.6898498535156,292.2308959960937,298.2017822265625,297.03472900390625,284.89910888671875,1.0,0.6532988548278809,0.3454819619655609,0.3454819619655609,1.0,1.0,-3.203655481338501,0.8023708462715149,2.401284456253052,0.0289589576423168,0.8124602437019348,0.8124602437019348,0.0,257.11590576171875,228.0,51658.765625,0.0,3279.792724609375,1.0,279.4591064453125,283.1114807128906,295.2433776855469,298.612060546875,293.1499938964844,293.1499938964844,279.75,40045.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116345643997192,1.0,0.0,0.0,3.37929368019104,3.3793158531188965,7.619827897542564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.93798828125,0.0,1280.35595703125,1895.4371337890625,0.0,3511.766845703125,0.8488912582397461,1.0,0.0,3.0,1.0,0.0
18208020,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.731529176235199,0.3206843435764313,0.2943062484264374,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.867587149143219,0.547473132610321,0.5231252908706665,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9073416590690612,0.6258738040924072,0.4404306709766388,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7917447686195374,0.4106739163398742,0.3945838809013366,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6411767601966858,0.214879497885704,0.997160792350769,284.9832763671875,284.95001220703125,301.6590270996094,292.21337890625,298.1943359375,297.03424072265625,284.9823913574219,1.0,0.6446152925491333,0.3460825085639953,0.3460825085639953,1.0,1.0,-3.1819350719451904,0.7973583340644836,2.384576797485352,0.0291402470320463,0.8834701776504517,0.8834701776504517,0.0,245.68670654296875,216.0,50691.4296875,0.0,3170.20068359375,1.0,279.7401428222656,283.22314453125,295.1759338378906,298.416748046875,293.1499938964844,293.1499938964844,280.04998779296875,34126.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003338813781738,1.0,0.0,0.0,3.4788076877593994,3.4788296222686768,8.075215873759589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.31396484375,0.0,1337.5592041015625,1895.4371337890625,0.0,3406.6962890625,0.8655697107315063,1.0,0.0,3.0,1.0,0.0
18208080,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.731529176235199,0.3206843435764313,0.2943062484264374,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.867587149143219,0.547473132610321,0.5231252908706665,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9073416590690612,0.6258738040924072,0.4404306709766388,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7917447686195374,0.4106739163398742,0.3945838809013366,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6411767601966858,0.214879497885704,0.997160792350769,284.9832763671875,284.95001220703125,301.6590270996094,292.21337890625,298.1943359375,297.03424072265625,284.9823913574219,1.0,0.6446152925491333,0.3460825085639953,0.3460825085639953,1.0,1.0,-3.1819350719451904,0.7973583340644836,2.384576797485352,0.0291402470320463,0.8834701776504517,0.8834701776504517,0.0,245.68670654296875,216.0,50691.4296875,0.0,3170.20068359375,1.0,279.7401428222656,283.22314453125,295.1759338378906,298.416748046875,293.1499938964844,293.1499938964844,280.04998779296875,34126.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003338813781738,1.0,0.0,0.0,3.4788076877593994,3.4788296222686768,8.075215873759589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.31396484375,0.0,1337.5592041015625,1895.4371337890625,0.0,3406.6962890625,0.8655697107315063,1.0,0.0,3.0,1.0,0.0
18208140,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7379059791564941,0.3193617463111877,0.2926902770996094,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8759070634841919,0.5450547337532043,0.5203986167907715,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9177321195602416,0.6243297457695007,0.4390275478363037,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7995776534080505,0.4091127216815948,0.3926561772823334,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6465279459953308,0.2136066854000091,0.9892606139183044,285.0386962890625,284.95001220703125,301.62701416015625,292.1949462890625,298.188232421875,297.0356750488281,285.0357360839844,1.0,0.635930597782135,0.3466830849647522,0.3466830849647522,1.0,1.0,-3.163203477859497,0.7932518720626831,2.3699517250061035,0.0295751336961984,0.9808691740036012,0.9808691740036012,0.0,233.7702789306641,204.0,49974.49609375,0.0,3065.666259765625,1.0,280.0408630371094,283.3000793457031,295.1628112792969,298.3432006835937,293.1499938964844,293.1499938964844,279.75,31259.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910433650016785,1.0,0.0,0.0,3.66940975189209,3.669433116912842,8.984330293060339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.45703125,0.0,1519.2098388671875,1895.4371337890625,0.0,3319.9638671875,0.9061797857284546,1.0,0.0,3.0,1.0,0.0
18208200,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7379059791564941,0.3193617463111877,0.2926902770996094,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8759070634841919,0.5450547337532043,0.5203986167907715,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9177321195602416,0.6243297457695007,0.4390275478363037,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7995776534080505,0.4091127216815948,0.3926561772823334,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6465279459953308,0.2136066854000091,0.9892606139183044,285.0386962890625,284.95001220703125,301.62701416015625,292.1949462890625,298.188232421875,297.0356750488281,285.0357360839844,1.0,0.635930597782135,0.3466830849647522,0.3466830849647522,1.0,1.0,-3.163203477859497,0.7932518720626831,2.3699517250061035,0.0295751336961984,0.9808691740036012,0.9808691740036012,0.0,233.7702789306641,204.0,49974.49609375,0.0,3065.666259765625,1.0,280.0408630371094,283.3000793457031,295.1628112792969,298.3432006835937,293.1499938964844,293.1499938964844,279.75,31259.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910433650016785,1.0,0.0,0.0,3.66940975189209,3.669433116912842,8.984330293060339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.45703125,0.0,1519.2098388671875,1895.4371337890625,0.0,3319.9638671875,0.9061797857284546,1.0,0.0,3.0,1.0,0.0
18208260,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7434870004653931,0.3167629837989807,0.2903136909008026,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8834752440452576,0.5412144660949707,0.5167858004570007,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.927407443523407,0.6209237575531006,0.4367368817329407,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8066165447235107,0.4064401388168335,0.3900582790374756,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6513795256614685,0.2116999179124832,0.9797756671905518,284.8772277832031,284.95001220703125,301.5938720703125,292.17559814453125,298.177734375,297.0320739746094,284.87860107421875,1.0,0.626865029335022,0.34733846783638,0.34733846783638,1.0,1.0,-3.138725996017456,0.7874677181243896,2.351258039474488,0.0298778098076581,0.8519635200500488,0.8519635200500488,0.0,222.7057647705078,192.0,50441.14453125,0.0,2954.927001953125,1.0,279.757080078125,283.1264343261719,295.2095031738281,298.5014038085937,293.1499938964844,293.1499938964844,280.04998779296875,38962.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902367353439331,1.0,0.0,0.0,3.5755443572998047,3.575568199157715,8.530561785846658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.49658203125,0.0,1473.6136474609375,1895.4371337890625,0.0,3425.6416015625,0.8905141353607178,1.0,0.0,3.0,1.0,0.0
18208320,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7434870004653931,0.3167629837989807,0.2903136909008026,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8834752440452576,0.5412144660949707,0.5167858004570007,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.927407443523407,0.6209237575531006,0.4367368817329407,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8066165447235107,0.4064401388168335,0.3900582790374756,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6513795256614685,0.2116999179124832,0.9797756671905518,284.8772277832031,284.95001220703125,301.5938720703125,292.17559814453125,298.177734375,297.0320739746094,284.87860107421875,1.0,0.626865029335022,0.34733846783638,0.34733846783638,1.0,1.0,-3.138725996017456,0.7874677181243896,2.351258039474488,0.0298778098076581,0.8519635200500488,0.8519635200500488,0.0,222.7057647705078,192.0,50441.14453125,0.0,2954.927001953125,1.0,279.757080078125,283.1264343261719,295.2095031738281,298.5014038085937,293.1499938964844,293.1499938964844,280.04998779296875,38962.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902367353439331,1.0,0.0,0.0,3.5755443572998047,3.575568199157715,8.530561785846658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.49658203125,0.0,1473.6136474609375,1895.4371337890625,0.0,3425.6416015625,0.8905141353607178,1.0,0.0,3.0,1.0,0.0
18208380,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7502970695495605,0.3150038123130798,0.2880849838256836,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8925007581710815,0.5382644534111023,0.5133129954338074,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9388455748558044,0.6187527775764465,0.4346442818641662,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8145592212677002,0.4044058322906494,0.3875060975551605,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6571828126907349,0.2100811600685119,0.9699629545211792,284.98260498046875,284.95001220703125,301.5595703125,292.1553649902344,298.1685791015625,297.0306396484375,284.9814147949219,1.0,0.617479145526886,0.3479938507080078,0.3479938507080078,1.0,1.0,-3.114473342895508,0.7817419171333313,2.3327314853668213,0.0298909768462181,0.9308143854141236,0.9308143854141236,0.0,211.1074981689453,180.0,49337.8203125,0.0,2843.406005859375,1.0,280.0417175292969,283.2595520019531,295.1257019042969,298.2865295410156,293.1499938964844,293.1499938964844,279.75,33955.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924733400344849,1.0,0.0,0.0,3.665485382080078,3.665509223937988,8.96512347026146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.4970703125,0.0,1535.10400390625,1895.4371337890625,0.0,3333.33056640625,0.9072750210762024,1.0,0.0,3.0,1.0,0.0
18208440,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7502970695495605,0.3150038123130798,0.2880849838256836,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8925007581710815,0.5382644534111023,0.5133129954338074,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9388455748558044,0.6187527775764465,0.4346442818641662,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8145592212677002,0.4044058322906494,0.3875060975551605,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6571828126907349,0.2100811600685119,0.9699629545211792,284.98260498046875,284.95001220703125,301.5595703125,292.1553649902344,298.1685791015625,297.0306396484375,284.9814147949219,1.0,0.617479145526886,0.3479938507080078,0.3479938507080078,1.0,1.0,-3.114473342895508,0.7817419171333313,2.3327314853668213,0.0298909768462181,0.9308143854141236,0.9308143854141236,0.0,211.1074981689453,180.0,49337.8203125,0.0,2843.406005859375,1.0,280.0417175292969,283.2595520019531,295.1257019042969,298.2865295410156,293.1499938964844,293.1499938964844,279.75,33955.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924733400344849,1.0,0.0,0.0,3.665485382080078,3.665509223937988,8.96512347026146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.4970703125,0.0,1535.10400390625,1895.4371337890625,0.0,3333.33056640625,0.9072750210762024,1.0,0.0,3.0,1.0,0.0
18208500,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7541936635971069,0.3138467669486999,0.2870517671108246,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8975565433502197,0.5364770293235779,0.5116621255874634,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.945084035396576,0.6172301173210144,0.4336693286895752,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8188475370407104,0.403160035610199,0.3863045871257782,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.6605291962623596,0.2091670036315918,0.9653282165527344,284.8529052734375,284.95001220703125,301.5420227050781,292.1449279785156,298.1634521484375,297.029296875,284.8502502441406,1.0,0.6127769947052002,0.3483215570449829,0.3483215570449829,1.0,1.0,-3.1030595302581787,0.7790855169296265,2.323974132537842,0.0300560630857944,0.8342152237892151,0.8342152237892151,0.0,205.2439727783203,180.0,49915.08984375,0.0,2789.322021484375,1.0,279.7980651855469,283.1122741699219,295.174072265625,298.4708251953125,293.1499938964844,293.1499938964844,279.75,39076.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985162973403931,1.0,0.0,0.0,3.604788303375244,3.604812622070313,8.670673992128286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.67333984375,0.0,1506.1785888671875,1895.4371337890625,0.0,3389.75,0.8946974873542786,1.0,0.0,3.0,1.0,0.0
18208560,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7576934695243835,0.3125662505626678,0.2857223153114319,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9021821022033693,0.5345571637153625,0.5096676349639893,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.950663924217224,0.6155418753623962,0.4323538541793823,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8227137923240662,0.4017914533615112,0.3848339021205902,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6635662317276001,0.2081620246171951,0.9599883556365968,284.88018798828125,284.95001220703125,301.524169921875,292.1342468261719,298.15740966796875,297.0268249511719,284.8820495605469,1.0,0.6079221963882446,0.3487067222595215,0.3487067222595215,1.0,1.0,-3.089292049407959,0.7758352160453796,2.3134570121765137,0.0301490481942892,0.8234933018684387,0.8234933018684387,0.0,199.68096923828125,168.0,49416.44140625,0.0,2732.537353515625,1.0,279.7581481933594,283.1523742675781,295.15118408203125,298.3833312988281,293.1499938964844,293.1499938964844,280.04998779296875,40705.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999319076538086,1.0,0.0,0.0,3.476640224456787,3.47666335105896,8.065156293923792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.27197265625,0.0,1382.249755859375,1895.4371337890625,0.0,3402.949462890625,0.8706895112991333,1.0,0.0,3.0,1.0,0.0
18208620,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7624545097351074,0.3116273283958435,0.2844378054141998,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.908470332622528,0.5329477787017822,0.5076716542243958,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.957790195941925,0.6143744587898254,0.4311242997646332,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8277643918991089,0.4006691575050354,0.3833498954772949,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6676412224769592,0.2072569131851196,0.9543159604072572,284.9969482421875,284.95001220703125,301.5038452148437,292.1220397949219,298.1524963378906,297.0263977050781,284.9967346191406,1.0,0.602466881275177,0.349138081073761,0.349138081073761,1.0,1.0,-3.075256109237671,0.7726372480392456,2.302618741989136,0.0302386879920959,0.899140477180481,0.899140477180481,0.0,193.13429260253903,168.0,48473.828125,0.0,2670.53857421875,1.0,280.0072326660156,283.2915344238281,295.0730895996094,298.150634765625,293.1499938964844,293.1499938964844,280.04998779296875,34636.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910883665084839,1.0,0.0,0.0,3.523754119873047,3.523776769638061,8.285228432214353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.03955078125,0.0,1387.345703125,1895.4371337890625,0.0,3320.384765625,0.8775508999824524,1.0,0.0,3.0,1.0,0.0
18208680,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.767077624797821,0.3109821081161499,0.2836801707744598,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9147006273269652,0.5317767262458801,0.5063889026641846,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9642058610916138,0.6135671734809875,0.4304377138614654,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8325086832046509,0.3998772799968719,0.3824090361595154,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6715841293334961,0.2066191583871841,0.9504709839820862,284.9836120605469,284.95001220703125,301.4876403808594,292.1122436523437,298.1493530273437,297.0269470214844,284.9826354980469,1.0,0.5982500314712524,0.3494770228862762,0.3494770228862762,1.0,1.0,-3.06622052192688,0.7707437872886658,2.2954766750335693,0.0304961651563644,0.9022122025489808,0.9022122025489808,0.0,187.7277984619141,156.0,48362.83203125,0.0,2624.66552734375,1.0,280.0409545898437,283.2821350097656,295.0717468261719,298.1703186035156,293.1499938964844,293.1499938964844,279.75,34254.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877729177474976,1.0,0.0,0.0,3.566716194152832,3.566739320755005,8.488489697811019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.02392578125,0.0,1429.7054443359375,1895.4371337890625,0.0,3289.373779296875,0.8853419423103333,1.0,0.0,3.0,1.0,0.0
18208740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7771081924438477,0.3086519241333008,0.2814019918441772,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9287958145141602,0.5281689763069153,0.5028215050697327,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9771798253059388,0.610455334186554,0.4282043278217315,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.842954695224762,0.3973367512226105,0.3797934949398041,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6802587509155273,0.2047634720802307,0.94072425365448,284.8934936523437,284.95001220703125,301.45001220703125,292.08935546875,298.1385498046875,297.0240478515625,284.89422607421875,1.0,0.5884544849395752,0.3502473533153534,0.3502473533153534,1.0,1.0,-3.0416464805603027,0.7651335000991821,2.27651309967041,0.0308696758002042,0.8086807131767273,0.8086807131767273,0.0,176.17723083496094,144.0,48407.66796875,0.0,2517.546630859375,1.0,279.75933837890625,283.1871643066406,295.1014404296875,298.2691345214844,293.1499938964844,293.1499938964844,280.04998779296875,40381.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89436936378479,1.0,0.0,0.0,3.3741674423217773,3.374189615249634,7.59672730055172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.91748046875,0.0,1277.70166015625,1895.4371337890625,0.0,3351.044189453125,0.8481419682502747,1.0,0.0,3.0,1.0,0.0
18208800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7771081924438477,0.3086519241333008,0.2814019918441772,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9287958145141602,0.5281689763069153,0.5028215050697327,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9771798253059388,0.610455334186554,0.4282043278217315,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.842954695224762,0.3973367512226105,0.3797934949398041,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6802587509155273,0.2047634720802307,0.94072425365448,284.8934936523437,284.95001220703125,301.45001220703125,292.08935546875,298.1385498046875,297.0240478515625,284.89422607421875,1.0,0.5884544849395752,0.3502473533153534,0.3502473533153534,1.0,1.0,-3.0416464805603027,0.7651335000991821,2.27651309967041,0.0308696758002042,0.8086807131767273,0.8086807131767273,0.0,176.17723083496094,144.0,48407.66796875,0.0,2517.546630859375,1.0,279.75933837890625,283.1871643066406,295.1014404296875,298.2691345214844,293.1499938964844,293.1499938964844,280.04998779296875,40381.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89436936378479,1.0,0.0,0.0,3.3741674423217773,3.374189615249634,7.59672730055172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.91748046875,0.0,1277.70166015625,1895.4371337890625,0.0,3351.044189453125,0.8481419682502747,1.0,0.0,3.0,1.0,0.0
18208860,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7896048426628113,0.307055801153183,0.2793871462345123,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9458538889884948,0.5253605842590332,0.4995600879192352,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9910066723823548,0.6084161996841431,0.4262848198413849,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8559322357177734,0.3953964114189148,0.3773784935474396,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6909610033035278,0.2032257616519928,0.9313282370567322,284.9841003417969,284.95001220703125,301.41033935546875,292.0649108886719,298.1302490234375,297.0245666503906,284.98309326171875,1.0,0.5785478949546814,0.351096898317337,0.351096898317337,1.0,1.0,-3.018784999847412,0.7602548003196716,2.258530378341675,0.0313651710748672,0.8821680545806885,0.8821680545806885,0.0,164.22500610351562,132.0,47413.35546875,0.0,2413.13134765625,1.0,280.0400695800781,283.3037414550781,295.0238952636719,298.0635070800781,293.1499938964844,293.1499938964844,280.3500061035156,34111.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822237849235535,1.0,0.0,0.0,3.472496271133423,3.47251844406128,8.045942081480462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.869140625,0.0,1331.064208984375,1895.4371337890625,0.0,3237.41748046875,0.8641371726989746,1.0,0.0,3.0,1.0,0.0
18208920,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7896048426628113,0.307055801153183,0.2793871462345123,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9458538889884948,0.5253605842590332,0.4995600879192352,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9910066723823548,0.6084161996841431,0.4262848198413849,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8559322357177734,0.3953964114189148,0.3773784935474396,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6909610033035278,0.2032257616519928,0.9313282370567322,284.9841003417969,284.95001220703125,301.41033935546875,292.0649108886719,298.1302490234375,297.0245666503906,284.98309326171875,1.0,0.5785478949546814,0.351096898317337,0.351096898317337,1.0,1.0,-3.018784999847412,0.7602548003196716,2.258530378341675,0.0313651710748672,0.8821680545806885,0.8821680545806885,0.0,164.22500610351562,132.0,47413.35546875,0.0,2413.13134765625,1.0,280.0400695800781,283.3037414550781,295.0238952636719,298.0635070800781,293.1499938964844,293.1499938964844,280.3500061035156,34111.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822237849235535,1.0,0.0,0.0,3.472496271133423,3.47251844406128,8.045942081480462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.869140625,0.0,1331.064208984375,1895.4371337890625,0.0,3237.41748046875,0.8641371726989746,1.0,0.0,3.0,1.0,0.0
