time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8028934597969055,0.30565345287323,0.2777592241764068,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.96263188123703,0.5227698087692261,0.4967344403266907,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.6070490479469299,0.4186593890190124,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8699667453765869,0.3936585485935211,0.3753453195095062,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7022944092750549,0.2018532752990722,0.9232680797576904,285.0413818359375,284.95001220703125,301.36785888671875,292.0382080078125,298.1218566894531,297.02655029296875,285.037353515625,1.0,0.568394124507904,0.3519464433193207,0.3519464433193207,1.0,1.0,-2.99166202545166,0.7539730072021484,2.237689018249512,0.0317917130887508,0.9828318357467652,0.9828318357467652,0.0,153.11453247070312,135.0,46590.83984375,0.0,2307.1923828125,1.0,280.3408203125,283.3813781738281,295.00250244140625,297.97869873046875,293.1499938964844,293.1499938964844,280.04998779296875,31108.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720914125442505,1.0,0.0,0.0,3.6683645248413086,3.668387889862061,8.9792126800603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.44189453125,0.0,1516.9151611328125,1895.4371337890625,0.0,3142.4287109375,0.9058045148849488,1.0,0.0,3.0,1.0,0.0
18209040,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8028934597969055,0.30565345287323,0.2777592241764068,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.96263188123703,0.5227698087692261,0.4967344403266907,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.6070490479469299,0.4186593890190124,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8699667453765869,0.3936585485935211,0.3753453195095062,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7022944092750549,0.2018532752990722,0.9232680797576904,285.0413818359375,284.95001220703125,301.36785888671875,292.0382080078125,298.1218566894531,297.02655029296875,285.037353515625,1.0,0.568394124507904,0.3519464433193207,0.3519464433193207,1.0,1.0,-2.99166202545166,0.7539730072021484,2.237689018249512,0.0317917130887508,0.9828318357467652,0.9828318357467652,0.0,153.11453247070312,135.0,46590.83984375,0.0,2307.1923828125,1.0,280.3408203125,283.3813781738281,295.00250244140625,297.97869873046875,293.1499938964844,293.1499938964844,280.04998779296875,31108.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720914125442505,1.0,0.0,0.0,3.6683645248413086,3.668387889862061,8.9792126800603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.44189453125,0.0,1516.9151611328125,1895.4371337890625,0.0,3142.4287109375,0.9058045148849488,1.0,0.0,3.0,1.0,0.0
18209100,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.805662989616394,0.3044284582138061,0.2768370807170868,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9659960865974426,0.5208993554115295,0.4951920509338379,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.6066985130310059,0.4130897223949432,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8730424642562866,0.3923468887805938,0.3742566108703613,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.704562246799469,0.2009421736001968,0.919343650341034,284.8763427734375,284.95001220703125,301.3456115722656,292.02410888671875,298.1155090332031,297.0252990722656,284.8689270019531,1.0,0.5649217963218689,0.3523712158203125,0.3523712158203125,1.0,1.0,-2.9764461517333984,0.7502995729446411,2.226146697998047,0.0316383577883243,0.877155065536499,0.877155065536499,0.0,150.15167236328125,135.0,47343.63671875,0.0,2264.5849609375,1.0,280.0967102050781,283.19354248046875,295.0638122558594,298.1925354003906,293.1499938964844,293.1499938964844,280.04998779296875,35672.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800826668739319,1.0,0.0,0.0,3.6686081886291504,3.66863226890564,8.980405254988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.1025390625,0.0,1551.508544921875,1895.4371337890625,0.0,3217.355224609375,0.9068801403045654,1.0,0.0,3.0,1.0,0.0
18209160,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8061389327049255,0.3029420375823974,0.2755303978919983,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9667813777923584,0.5187391638755798,0.4931983649730682,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.6060505509376526,0.4104277491569519,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8738120794296265,0.3907853066921234,0.3728170394897461,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.704879105091095,0.199868157505989,0.914585292339325,284.86962890625,284.95001220703125,301.3227233886719,292.0094909667969,298.108154296875,297.0225830078125,284.87158203125,1.0,0.562062680721283,0.3528442084789276,0.3528442084789276,1.0,1.0,-2.9618232250213623,0.7469227313995361,2.214900493621826,0.0317182019352912,0.8443246483802795,0.8443246483802795,0.0,148.4198760986328,138.0,46902.98828125,0.0,2229.9931640625,1.0,280.05731201171875,283.2040710449219,295.04345703125,298.1194763183594,293.1499938964844,293.1499938964844,280.3500061035156,39469.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835999965667725,1.0,0.0,0.0,3.5587642192840576,3.558788061141968,8.45068143462413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.87548828125,0.0,1459.3253173828125,1895.4371337890625,0.0,3250.308349609375,0.8871726989746094,1.0,0.0,3.0,1.0,0.0
18209220,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8058735132217407,0.301021009683609,0.2735185623168945,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9666739106178284,0.5155901908874512,0.4899078607559204,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6056191921234131,0.4078253507614136,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8737916946411133,0.3885243535041809,0.3704275488853454,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7041537761688232,0.1981488913297653,0.9061360955238342,284.9825134277344,284.95001220703125,301.2751770019531,291.9788513183594,298.0965576171875,297.0210876464844,284.9813232421875,1.0,0.5580362677574158,0.3537902235984802,0.3537902235984802,1.0,1.0,-2.939276695251465,0.7422997951507568,2.196976900100708,0.0323051661252975,0.9260467290878296,0.9260467290878296,0.0,146.36227416992188,141.0,45803.60546875,0.0,2180.328125,1.0,280.3415832519531,283.343017578125,294.94549560546875,297.8905334472656,293.1499938964844,293.1499938964844,280.04998779296875,33968.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728036284446716,1.0,0.0,0.0,3.648101091384888,3.6481246948242174,8.880287509782647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.775390625,0.0,1515.8651123046875,1895.4371337890625,0.0,3149.1083984375,0.9033780097961426,1.0,0.0,3.0,1.0,0.0
18209280,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8058735132217407,0.301021009683609,0.2735185623168945,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9666739106178284,0.5155901908874512,0.4899078607559204,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6056191921234131,0.4078253507614136,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8737916946411133,0.3885243535041809,0.3704275488853454,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7041537761688232,0.1981488913297653,0.9061360955238342,284.9825134277344,284.95001220703125,301.2751770019531,291.9788513183594,298.0965576171875,297.0210876464844,284.9813232421875,1.0,0.5580362677574158,0.3537902235984802,0.3537902235984802,1.0,1.0,-2.939276695251465,0.7422997951507568,2.196976900100708,0.0323051661252975,0.9260467290878296,0.9260467290878296,0.0,146.36227416992188,141.0,45803.60546875,0.0,2180.328125,1.0,280.3415832519531,283.343017578125,294.94549560546875,297.8905334472656,293.1499938964844,293.1499938964844,280.04998779296875,33968.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728036284446716,1.0,0.0,0.0,3.648101091384888,3.6481246948242174,8.880287509782647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.775390625,0.0,1515.8651123046875,1895.4371337890625,0.0,3149.1083984375,0.9033780097961426,1.0,0.0,3.0,1.0,0.0
18209340,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.802813708782196,0.2984210252761841,0.2714120745658874,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.963301122188568,0.5116969347000122,0.4865104854106903,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6031432151794434,0.4092110991477966,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.870836079120636,0.3856862187385559,0.3679669797420501,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7009756565093994,0.196108803153038,0.8976500034332275,284.8817138671875,284.95001220703125,301.2254333496094,291.94647216796875,298.0830993652344,297.0173645019531,284.883544921875,1.0,0.5556235909461975,0.3547362089157104,0.3547362089157104,1.0,1.0,-2.921163558959961,0.7390560507774353,2.18210768699646,0.0333418771624565,0.8195621967315674,0.8195621967315674,0.0,146.1142120361328,144.0,45972.05078125,0.0,2147.908447265625,1.0,280.05859375,283.23797607421875,294.9653625488281,297.9826354980469,293.1499938964844,293.1499938964844,280.3500061035156,40735.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880831778049469,1.0,0.0,0.0,3.453195810317993,3.453218936920166,7.956750778248534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.27685546875,0.0,1358.561767578125,1895.4371337890625,0.0,3224.375,0.8657378554344177,1.0,0.0,3.0,1.0,0.0
18209400,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.802813708782196,0.2984210252761841,0.2714120745658874,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.963301122188568,0.5116969347000122,0.4865104854106903,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6031432151794434,0.4092110991477966,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.870836079120636,0.3856862187385559,0.3679669797420501,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7009756565093994,0.196108803153038,0.8976500034332275,284.8817138671875,284.95001220703125,301.2254333496094,291.94647216796875,298.0830993652344,297.0173645019531,284.883544921875,1.0,0.5556235909461975,0.3547362089157104,0.3547362089157104,1.0,1.0,-2.921163558959961,0.7390560507774353,2.18210768699646,0.0333418771624565,0.8195621967315674,0.8195621967315674,0.0,146.1142120361328,144.0,45972.05078125,0.0,2147.908447265625,1.0,280.05859375,283.23797607421875,294.9653625488281,297.9826354980469,293.1499938964844,293.1499938964844,280.3500061035156,40735.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880831778049469,1.0,0.0,0.0,3.453195810317993,3.453218936920166,7.956750778248534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.27685546875,0.0,1358.561767578125,1895.4371337890625,0.0,3224.375,0.8657378554344177,1.0,0.0,3.0,1.0,0.0
18209460,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7988637685775757,0.2966112196445465,0.269639790058136,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9586129784584044,0.508673369884491,0.4834930002689361,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6003058552742004,0.4124318957328796,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8668199777603149,0.3835043311119079,0.3657815456390381,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6968065500259399,0.1943679302930832,0.8896274566650391,284.9907531738281,284.95001220703125,301.17364501953125,291.9125061035156,298.07183837890625,297.0167236328125,284.98980712890625,1.0,0.554279088973999,0.3556884527206421,0.3556884527206421,1.0,1.0,-2.9069979190826416,0.737074613571167,2.1699235439300537,0.0346069894731044,0.9048112630844116,0.9048112630844116,0.0,146.78109741210938,147.0,45051.81640625,0.0,2127.064208984375,1.0,280.3407897949219,283.3693542480469,294.8732604980469,297.767578125,293.1499938964844,293.1499938964844,280.04998779296875,33879.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688401579856873,1.0,0.0,0.0,3.5557336807250977,3.5557563304901123,8.436294365310459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.87255859375,0.0,1415.3468017578125,1895.4371337890625,0.0,3111.930419921875,0.8826645612716675,1.0,0.0,3.0,1.0,0.0
18209520,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7988637685775757,0.2966112196445465,0.269639790058136,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9586129784584044,0.508673369884491,0.4834930002689361,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6003058552742004,0.4124318957328796,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8668199777603149,0.3835043311119079,0.3657815456390381,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6968065500259399,0.1943679302930832,0.8896274566650391,284.9907531738281,284.95001220703125,301.17364501953125,291.9125061035156,298.07183837890625,297.0167236328125,284.98980712890625,1.0,0.554279088973999,0.3556884527206421,0.3556884527206421,1.0,1.0,-2.9069979190826416,0.737074613571167,2.1699235439300537,0.0346069894731044,0.9048112630844116,0.9048112630844116,0.0,146.78109741210938,147.0,45051.81640625,0.0,2127.064208984375,1.0,280.3407897949219,283.3693542480469,294.8732604980469,297.767578125,293.1499938964844,293.1499938964844,280.04998779296875,33879.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688401579856873,1.0,0.0,0.0,3.5557336807250977,3.5557563304901123,8.436294365310459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.87255859375,0.0,1415.3468017578125,1895.4371337890625,0.0,3111.930419921875,0.8826645612716675,1.0,0.0,3.0,1.0,0.0
18209580,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7929986715316772,0.2940191626548767,0.2676197290420532,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9514740109443665,0.5047970414161682,0.4801890552043915,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.5952377319335938,0.4170625805854797,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8609457612037659,0.3806655406951904,0.3634011149406433,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6910104155540466,0.1922562420368194,0.8811991214752197,284.8943176269531,284.95001220703125,301.1200256347656,291.8771057128906,298.0574951171875,297.0126953125,284.8955078125,1.0,0.5536053776741028,0.3566406667232513,0.3566406667232513,1.0,1.0,-2.8931825160980225,0.7351722717285156,2.158010244369507,0.0360558703541755,0.8095811605453491,0.8095811605453491,0.0,148.53924560546875,150.0,45264.44140625,0.0,2112.349365234375,1.0,280.0593566894531,283.2668151855469,294.8971252441406,297.8695068359375,293.1499938964844,293.1499938964844,280.3500061035156,40297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771639466285706,1.0,0.0,0.0,3.3715944290161133,3.3716166019439697,7.585146022393019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.2001953125,0.0,1274.6265869140625,1895.4371337890625,0.0,3189.996826171875,0.847532331943512,1.0,0.0,3.0,1.0,0.0
18209640,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7929986715316772,0.2940191626548767,0.2676197290420532,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9514740109443665,0.5047970414161682,0.4801890552043915,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.5952377319335938,0.4170625805854797,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8609457612037659,0.3806655406951904,0.3634011149406433,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6910104155540466,0.1922562420368194,0.8811991214752197,284.8943176269531,284.95001220703125,301.1200256347656,291.8771057128906,298.0574951171875,297.0126953125,284.8955078125,1.0,0.5536053776741028,0.3566406667232513,0.3566406667232513,1.0,1.0,-2.8931825160980225,0.7351722717285156,2.158010244369507,0.0360558703541755,0.8095811605453491,0.8095811605453491,0.0,148.53924560546875,150.0,45264.44140625,0.0,2112.349365234375,1.0,280.0593566894531,283.2668151855469,294.8971252441406,297.8695068359375,293.1499938964844,293.1499938964844,280.3500061035156,40297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771639466285706,1.0,0.0,0.0,3.3715944290161133,3.3716166019439697,7.585146022393019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.2001953125,0.0,1274.6265869140625,1895.4371337890625,0.0,3189.996826171875,0.847532331943512,1.0,0.0,3.0,1.0,0.0
18209700,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7886196970939636,0.2929897606372833,0.2666148245334625,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9459200501441956,0.5031611919403076,0.4785500764846802,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9956477284431458,0.5930284857749939,0.415814071893692,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8565224409103394,0.3794517815113067,0.3622029721736908,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6867598295211792,0.1912654489278793,0.8768578767776489,285.0023193359375,284.95001220703125,301.0926208496094,291.85888671875,298.0502624511719,297.0113830566406,285.00439453125,1.0,0.5531715154647827,0.3571167886257171,0.3571167886257171,1.0,1.0,-2.8818397521972656,0.7327780723571777,2.149061679840088,0.0363729149103164,0.8804038166999817,0.8804038166999817,0.0,150.19400024414062,150.0,44399.89453125,0.0,2101.40185546875,1.0,280.294677734375,283.397216796875,294.8155212402344,297.639892578125,293.1499938964844,293.1499938964844,280.3500061035156,34787.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695048689842224,1.0,0.0,0.0,3.412883281707764,3.412904739379883,7.772060257593694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.419921875,0.0,1276.5386962890625,1895.4371337890625,0.0,3118.165771484375,0.8536614775657654,1.0,0.0,3.0,1.0,0.0
18209760,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7850615978240967,0.2920662760734558,0.2658509016036987,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9412171840667723,0.5016381144523621,0.4771886169910431,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.992293655872345,0.5913351774215698,0.4145741164684295,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8528904318809509,0.3783398568630218,0.3612187504768371,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6831649541854858,0.1903418749570846,0.8730030059814453,284.9883117675781,284.95001220703125,301.0648193359375,291.8404235839844,298.0435485839844,297.0109558105469,284.9864196777344,1.0,0.5527927875518799,0.357554942369461,0.357554942369461,1.0,1.0,-2.871974468231201,0.7307618856430054,2.1412124633789062,0.036649290472269,0.8869785666465759,0.8869785666465759,0.0,151.5967559814453,153.0,44299.08984375,0.0,2091.751708984375,1.0,280.3407287597656,283.3834533691406,294.80145263671875,297.6521301269531,293.1499938964844,293.1499938964844,280.6499938964844,33727.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655103445053101,1.0,0.0,0.0,3.481252431869507,3.481274604797364,8.086570346677036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.904296875,0.0,1337.1890869140625,1895.4371337890625,0.0,3080.693359375,0.8656145334243774,1.0,0.0,3.0,1.0,0.0
18209820,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7807468771934509,0.2909708023071289,0.2648870348930359,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9354078769683838,0.4997916221618652,0.4754638075828552,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9881791472434998,0.5895995497703552,0.4132748544216156,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8485220074653625,0.3770043551921844,0.3599853217601776,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6788086891174316,0.1892235428094864,0.8682130575180054,285.0790710449219,284.95001220703125,301.0287170410156,291.8163452148437,298.0353088378906,297.010986328125,285.0773010253906,1.0,0.5523580312728882,0.3581158220767975,0.3581158220767975,1.0,1.0,-2.859936714172364,0.7283522486686707,2.131584405899048,0.037040788680315,0.985795795917511,0.985795795917511,0.0,153.3426971435547,153.0,43493.99609375,0.0,2080.20947265625,1.0,280.61688232421875,283.4953308105469,294.7546081542969,297.5086364746094,293.1499938964844,293.1499938964844,280.6499938964844,30581.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856158435344696,1.0,0.0,0.0,3.611159324645996,3.6111819744110094,8.701348974682332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.83251953125,0.0,1450.2767333984375,1895.4371337890625,0.0,2992.982177734375,0.893223762512207,1.0,0.0,3.0,1.0,0.0
18209880,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7785572409629822,0.2903263568878174,0.2644053697586059,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9323983788490297,0.4987219274044037,0.4745665788650512,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.986044466495514,0.5886492133140564,0.4126898050308227,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8463016152381897,0.3762362003326416,0.3593521118164062,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6765733957290649,0.1885992139577865,0.8657143115997314,285.05487060546875,284.95001220703125,301.0081787109375,291.8026123046875,298.0307312011719,297.0111389160156,285.05157470703125,1.0,0.5521606802940369,0.3584312796592712,0.3584312796592712,1.0,1.0,-2.853810787200928,0.7272000312805176,2.12661075592041,0.0373295247554779,0.9980928301811218,0.9980928301811218,0.0,154.26687622070312,156.0,43523.671875,0.0,2074.53515625,1.0,280.64093017578125,283.4695739746094,294.7657165527344,297.5519714355469,293.1499938964844,293.1499938964844,280.3500061035156,30796.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550164103507996,1.0,0.0,0.0,3.6829311847686768,3.6829545497894287,9.050664857568336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.05224609375,0.0,1530.8343505859375,1895.4371337890625,0.0,2982.275634765625,0.9089336395263672,1.0,0.0,3.0,1.0,0.0
18209940,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7702382802963257,0.2873291671276092,0.262229859828949,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9212754964828492,0.4944040179252624,0.4710909724235534,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9775856733322144,0.5843760371208191,0.4102087914943695,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8381699323654175,0.3730325102806091,0.3568388819694519,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6686115860939026,0.1862577199935913,0.8569803833961487,284.8670959472656,284.95001220703125,300.9503479003906,291.76385498046875,298.0126953125,297.0054931640625,284.86846923828125,1.0,0.5513664484024048,0.3593076169490814,0.3593076169490814,1.0,1.0,-2.830524444580078,0.721930980682373,2.108593463897705,0.0376892499625682,0.8556653261184692,0.8556653261184692,0.0,157.75340270996094,159.0,44006.42578125,0.0,2052.994873046875,1.0,280.3568115234375,283.2713928222656,294.8058166503906,297.7021789550781,293.1499938964844,293.1499938964844,280.6499938964844,38923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682382702827454,1.0,0.0,0.0,3.6056699752807617,3.605694055557251,8.674915079609491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.0322265625,0.0,1506.0146484375,1895.4371337890625,0.0,3106.283935546875,0.8968743681907654,1.0,0.0,3.0,1.0,0.0
18210000,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7702382802963257,0.2873291671276092,0.262229859828949,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9212754964828492,0.4944040179252624,0.4710909724235534,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9775856733322144,0.5843760371208191,0.4102087914943695,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8381699323654175,0.3730325102806091,0.3568388819694519,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6686115860939026,0.1862577199935913,0.8569803833961487,284.8670959472656,284.95001220703125,300.9503479003906,291.76385498046875,298.0126953125,297.0054931640625,284.86846923828125,1.0,0.5513664484024048,0.3593076169490814,0.3593076169490814,1.0,1.0,-2.830524444580078,0.721930980682373,2.108593463897705,0.0376892499625682,0.8556653261184692,0.8556653261184692,0.0,157.75340270996094,159.0,44006.42578125,0.0,2052.994873046875,1.0,280.3568115234375,283.2713928222656,294.8058166503906,297.7021789550781,293.1499938964844,293.1499938964844,280.6499938964844,38923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682382702827454,1.0,0.0,0.0,3.6056699752807617,3.605694055557251,8.674915079609491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.0322265625,0.0,1506.0146484375,1895.4371337890625,0.0,3106.283935546875,0.8968743681907654,1.0,0.0,3.0,1.0,0.0
18210060,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7627875804901123,0.2850544154644012,0.2600876986980438,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9113836884498596,0.4908636212348938,0.4676351249217987,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9694325923919678,0.5813295245170593,0.4079147279262543,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8308411240577698,0.3703748285770416,0.3542755246162414,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6612630486488342,0.1841297894716262,0.8476577401161194,284.9861145019531,284.95001220703125,300.8914794921875,291.7242736816406,297.996826171875,297.00250244140625,284.9847412109375,1.0,0.5503759384155273,0.3603358566761017,0.3603358566761017,1.0,1.0,-2.8067407608032227,0.7168594002723694,2.089881420135498,0.0381032489240169,0.9414396286010742,0.9414396286010742,0.0,160.90431213378906,162.0,42872.2734375,0.0,2029.3018798828125,1.0,280.6419372558594,283.4169006347656,294.6922607421875,297.4594421386719,293.1499938964844,293.1499938964844,280.3500061035156,33794.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576551675796509,1.0,0.0,0.0,3.693735122680664,3.693759202957153,9.103843581215189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.02294921875,0.0,1565.670654296875,1895.4371337890625,0.0,3007.015380859375,0.913504958152771,1.0,0.0,3.0,1.0,0.0
18210120,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7627875804901123,0.2850544154644012,0.2600876986980438,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9113836884498596,0.4908636212348938,0.4676351249217987,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9694325923919678,0.5813295245170593,0.4079147279262543,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8308411240577698,0.3703748285770416,0.3542755246162414,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6612630486488342,0.1841297894716262,0.8476577401161194,284.9861145019531,284.95001220703125,300.8914794921875,291.7242736816406,297.996826171875,297.00250244140625,284.9847412109375,1.0,0.5503759384155273,0.3603358566761017,0.3603358566761017,1.0,1.0,-2.8067407608032227,0.7168594002723694,2.089881420135498,0.0381032489240169,0.9414396286010742,0.9414396286010742,0.0,160.90431213378906,162.0,42872.2734375,0.0,2029.3018798828125,1.0,280.6419372558594,283.4169006347656,294.6922607421875,297.4594421386719,293.1499938964844,293.1499938964844,280.3500061035156,33794.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576551675796509,1.0,0.0,0.0,3.693735122680664,3.693759202957153,9.103843581215189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.02294921875,0.0,1565.670654296875,1895.4371337890625,0.0,3007.015380859375,0.913504958152771,1.0,0.0,3.0,1.0,0.0
18210180,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7554985880851746,0.2821368277072906,0.2578501403331756,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9021771550178528,0.4865963459014892,0.4640519917011261,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9607786536216736,0.5772839784622192,0.4054836630821228,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8236089944839478,0.3671601712703705,0.3516218066215515,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6541488766670227,0.1817244440317154,0.8382335901260376,284.8664245605469,284.95001220703125,300.8318176269531,291.6840515136719,297.9789123535156,296.99725341796875,284.8692626953125,1.0,0.549365758895874,0.3613640964031219,0.3613640964031219,1.0,1.0,-2.782309055328369,0.7115327715873718,2.0707762241363525,0.0386001728475093,0.8189745545387268,0.8189745545387268,0.0,164.15989685058594,165.0,42954.28125,0.0,2005.3448486328125,1.0,280.35760498046875,283.2977600097656,294.7061462402344,297.5414428710937,293.1499938964844,293.1499938964844,280.6499938964844,41535.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664207458496094,1.0,0.0,0.0,3.486714124679565,3.4867374897003174,8.111962870316347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.1796875,0.0,1398.546875,1895.4371337890625,0.0,3089.2333984375,0.8735187649726868,1.0,0.0,3.0,1.0,0.0
18210240,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7554985880851746,0.2821368277072906,0.2578501403331756,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9021771550178528,0.4865963459014892,0.4640519917011261,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9607786536216736,0.5772839784622192,0.4054836630821228,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8236089944839478,0.3671601712703705,0.3516218066215515,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6541488766670227,0.1817244440317154,0.8382335901260376,284.8664245605469,284.95001220703125,300.8318176269531,291.6840515136719,297.9789123535156,296.99725341796875,284.8692626953125,1.0,0.549365758895874,0.3613640964031219,0.3613640964031219,1.0,1.0,-2.782309055328369,0.7115327715873718,2.0707762241363525,0.0386001728475093,0.8189745545387268,0.8189745545387268,0.0,164.15989685058594,165.0,42954.28125,0.0,2005.3448486328125,1.0,280.35760498046875,283.2977600097656,294.7061462402344,297.5414428710937,293.1499938964844,293.1499938964844,280.6499938964844,41535.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664207458496094,1.0,0.0,0.0,3.486714124679565,3.4867374897003174,8.111962870316347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.1796875,0.0,1398.546875,1895.4371337890625,0.0,3089.2333984375,0.8735187649726868,1.0,0.0,3.0,1.0,0.0
18210300,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.752029538154602,0.2810000479221344,0.2567111551761627,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8979336023330688,0.4848175346851349,0.4622335433959961,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.956455945968628,0.5757704377174377,0.4042627513408661,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8200984597206116,0.3658106923103332,0.3502585291862488,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6507275104522705,0.1806355863809585,0.833315908908844,284.9912414550781,284.95001220703125,300.8017578125,291.6637268066406,297.9708251953125,296.99591064453125,284.9947204589844,1.0,0.5488066673278809,0.3618781864643097,0.3618781864643097,1.0,1.0,-2.769731044769287,0.7087399959564209,2.060991048812866,0.0386885926127433,0.8946137428283691,0.8946137428283691,0.0,165.72537231445312,165.0,42008.28515625,0.0,1992.6124267578125,1.0,280.5972595214844,283.4467468261719,294.6143798828125,297.2953796386719,293.1499938964844,293.1499938964844,280.6499938964844,35562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577239513397217,1.0,0.0,0.0,3.513099670410156,3.513122320175171,8.235201676143333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.65087890625,0.0,1382.978759765625,1895.4371337890625,0.0,3007.66064453125,0.8766821026802063,1.0,0.0,3.0,1.0,0.0
18210360,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7493763566017151,0.2800269722938537,0.2558727562427521,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.894570529460907,0.4832205176353454,0.460766464471817,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9530521631240844,0.5744695663452148,0.4033890962600708,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8172981142997742,0.3646129071712494,0.34916552901268,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6479706168174744,0.1796527653932571,0.8290850520133972,284.9862976074219,284.95001220703125,300.77154541015625,291.643310546875,297.96405029296875,296.995849609375,284.984619140625,1.0,0.5483523011207581,0.3624593019485473,0.3624593019485473,1.0,1.0,-2.759507417678833,0.7068687081336975,2.0526387691497803,0.039163552224636,0.9053692817687988,0.9053692817687988,0.0,166.982421875,168.0,41876.6796875,0.0,1982.2491455078125,1.0,280.6416320800781,283.4407653808594,294.59625244140625,297.2998046875,293.1499938964844,293.1499938964844,280.3500061035156,34109.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527801632881165,1.0,0.0,0.0,3.5769264698028564,3.5769495964050293,8.537158464605454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.03564453125,0.0,1439.51806640625,1895.4371337890625,0.0,2961.31689453125,0.8873826861381531,1.0,0.0,3.0,1.0,0.0
18210420,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7430332899093628,0.277207612991333,0.2537122070789337,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8866382837295532,0.4790553450584411,0.4572649002075195,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.944541335105896,0.5705319046974182,0.4010247886180877,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8105421662330627,0.3614650964736938,0.3465617299079895,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.641762912273407,0.1772973388433456,0.8198227286338806,284.8841247558594,284.95001220703125,300.7108764648437,291.6022644042969,297.9472351074219,296.9919128417969,284.8858947753906,1.0,0.5473755598068237,0.3636215031147003,0.3636215031147003,1.0,1.0,-2.735602378845215,0.7019665241241455,2.0336358547210693,0.0399216525256633,0.8005315661430359,0.8005315661430359,0.0,170.09515380859375,171.0,41897.3125,0.0,1959.03564453125,1.0,280.3593139648437,283.3406982421875,294.6170349121094,297.384765625,293.1499938964844,293.1499938964844,280.6499938964844,41291.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602177500724792,1.0,0.0,0.0,3.3561453819274902,3.3561675548553467,7.515793640777702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.58740234375,0.0,1266.5623779296875,1895.4371337890625,0.0,3031.04736328125,0.8450354337692261,1.0,0.0,3.0,1.0,0.0
18210480,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7430332899093628,0.277207612991333,0.2537122070789337,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8866382837295532,0.4790553450584411,0.4572649002075195,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.944541335105896,0.5705319046974182,0.4010247886180877,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8105421662330627,0.3614650964736938,0.3465617299079895,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.641762912273407,0.1772973388433456,0.8198227286338806,284.8841247558594,284.95001220703125,300.7108764648437,291.6022644042969,297.9472351074219,296.9919128417969,284.8858947753906,1.0,0.5473755598068237,0.3636215031147003,0.3636215031147003,1.0,1.0,-2.735602378845215,0.7019665241241455,2.0336358547210693,0.0399216525256633,0.8005315661430359,0.8005315661430359,0.0,170.09515380859375,171.0,41897.3125,0.0,1959.03564453125,1.0,280.3593139648437,283.3406982421875,294.6170349121094,297.384765625,293.1499938964844,293.1499938964844,280.6499938964844,41291.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602177500724792,1.0,0.0,0.0,3.3561453819274902,3.3561675548553467,7.515793640777702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.58740234375,0.0,1266.5623779296875,1895.4371337890625,0.0,3031.04736328125,0.8450354337692261,1.0,0.0,3.0,1.0,0.0
18210540,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7375196814537048,0.2750761210918426,0.2517614960670471,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8796200752258301,0.475651741027832,0.4540068507194519,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9368729591369628,0.5676460862159729,0.398934543132782,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8042441606521606,0.3588838279247284,0.3441153168678283,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.636210560798645,0.175221711397171,0.8107646107673645,284.9869384765625,284.95001220703125,300.6499938964844,291.56103515625,297.9327697753906,296.9911499023437,284.9857482910156,1.0,0.546415388584137,0.3647836744785309,0.3647836744785309,1.0,1.0,-2.7129948139190674,0.6974576711654663,2.0155370235443115,0.0405149608850479,0.8805952072143555,0.8805952072143555,0.0,172.88937377929688,174.0,40899.78125,0.0,1936.6585693359373,1.0,280.639892578125,283.46612548828125,294.5131225585937,297.1551208496094,293.1499938964844,293.1499938964844,280.95001220703125,33987.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464516997337341,1.0,0.0,0.0,3.4591519832611084,3.4591739177703857,7.984222065715585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.42626953125,0.0,1316.7520751953125,1895.4371337890625,0.0,2902.048095703125,0.8610618710517883,1.0,0.0,3.0,1.0,0.0
18210600,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7375196814537048,0.2750761210918426,0.2517614960670471,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8796200752258301,0.475651741027832,0.4540068507194519,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9368729591369628,0.5676460862159729,0.398934543132782,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8042441606521606,0.3588838279247284,0.3441153168678283,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.636210560798645,0.175221711397171,0.8107646107673645,284.9869384765625,284.95001220703125,300.6499938964844,291.56103515625,297.9327697753906,296.9911499023437,284.9857482910156,1.0,0.546415388584137,0.3647836744785309,0.3647836744785309,1.0,1.0,-2.7129948139190674,0.6974576711654663,2.0155370235443115,0.0405149608850479,0.8805952072143555,0.8805952072143555,0.0,172.88937377929688,174.0,40899.78125,0.0,1936.6585693359373,1.0,280.639892578125,283.46612548828125,294.5131225585937,297.1551208496094,293.1499938964844,293.1499938964844,280.95001220703125,33987.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464516997337341,1.0,0.0,0.0,3.4591519832611084,3.4591739177703857,7.984222065715585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.42626953125,0.0,1316.7520751953125,1895.4371337890625,0.0,2902.048095703125,0.8610618710517883,1.0,0.0,3.0,1.0,0.0
18210660,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7328706383705139,0.2731848061084747,0.2501673400402069,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8735740780830383,0.4725306928157806,0.4511748552322387,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.930207371711731,0.5650507807731628,0.3972155451774597,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7986916899681091,0.356542557477951,0.3420136272907257,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6314342021942139,0.1733376085758209,0.8028045892715454,285.0608215332031,284.95001220703125,300.589111328125,291.519775390625,297.9200744628906,296.9924011230469,285.05743408203125,1.0,0.5457004904747009,0.3659691512584686,0.3659691512584686,1.0,1.0,-2.6935129165649414,0.6939926147460938,1.999520301818848,0.0414558574557304,0.9981678128242492,0.9981678128242492,0.0,175.44825744628906,177.0,40105.64453125,0.0,1918.274169921875,1.0,280.9407653808594,283.55694580078125,294.4740295410156,297.0495910644531,293.1499938964844,293.1499938964844,280.6499938964844,30601.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340062499046326,1.0,0.0,0.0,3.669577836990357,3.669601202011109,8.985153954199632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.31689453125,0.0,1514.4508056640625,1895.4371337890625,0.0,2785.770751953125,0.905794084072113,1.0,0.0,3.0,1.0,0.0
18210720,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7328706383705139,0.2731848061084747,0.2501673400402069,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8735740780830383,0.4725306928157806,0.4511748552322387,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.930207371711731,0.5650507807731628,0.3972155451774597,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7986916899681091,0.356542557477951,0.3420136272907257,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6314342021942139,0.1733376085758209,0.8028045892715454,285.0608215332031,284.95001220703125,300.589111328125,291.519775390625,297.9200744628906,296.9924011230469,285.05743408203125,1.0,0.5457004904747009,0.3659691512584686,0.3659691512584686,1.0,1.0,-2.6935129165649414,0.6939926147460938,1.999520301818848,0.0414558574557304,0.9981678128242492,0.9981678128242492,0.0,175.44825744628906,177.0,40105.64453125,0.0,1918.274169921875,1.0,280.9407653808594,283.55694580078125,294.4740295410156,297.0495910644531,293.1499938964844,293.1499938964844,280.6499938964844,30601.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340062499046326,1.0,0.0,0.0,3.669577836990357,3.669601202011109,8.985153954199632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.31689453125,0.0,1514.4508056640625,1895.4371337890625,0.0,2785.770751953125,0.905794084072113,1.0,0.0,3.0,1.0,0.0
18210780,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7268165946006775,0.270074725151062,0.2478846907615661,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.866034746170044,0.4680497646331787,0.4475392699241638,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9214786291122437,0.5606080889701843,0.3946509659290313,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7916756868362427,0.3531340658664703,0.3393000662326813,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6256567239761353,0.170882761478424,0.7935183644294739,284.8646545410156,284.95001220703125,300.5284423828125,291.4786682128906,297.9026184082031,296.98797607421875,284.865966796875,1.0,0.5448685884475708,0.367154598236084,0.367154598236084,1.0,1.0,-2.6689045429229736,0.688766360282898,1.980138063430786,0.0420832484960556,0.852423906326294,0.852423906326294,0.0,178.82626342773438,180.0,40572.5859375,0.0,1895.9691162109373,1.0,280.6568298339844,283.3514404296875,294.5215148925781,297.2048034667969,293.1499938964844,293.1499938964844,280.95001220703125,38982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475672006607056,1.0,0.0,0.0,3.595521688461304,3.595545530319214,8.626151952739747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.36962890625,0.0,1495.380126953125,1895.4371337890625,0.0,2912.490234375,0.8945583701133728,1.0,0.0,3.0,1.0,0.0
