time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7268165946006775,0.270074725151062,0.2478846907615661,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.866034746170044,0.4680497646331787,0.4475392699241638,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9214786291122437,0.5606080889701843,0.3946509659290313,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7916756868362427,0.3531340658664703,0.3393000662326813,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6256567239761353,0.170882761478424,0.7935183644294739,284.8646545410156,284.95001220703125,300.5284423828125,291.4786682128906,297.9026184082031,296.98797607421875,284.865966796875,1.0,0.5448685884475708,0.367154598236084,0.367154598236084,1.0,1.0,-2.6689045429229736,0.688766360282898,1.980138063430786,0.0420832484960556,0.852423906326294,0.852423906326294,0.0,178.82626342773438,180.0,40572.5859375,0.0,1895.9691162109373,1.0,280.6568298339844,283.3514404296875,294.5215148925781,297.2048034667969,293.1499938964844,293.1499938964844,280.95001220703125,38982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475672006607056,1.0,0.0,0.0,3.595521688461304,3.595545530319214,8.626151952739747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.36962890625,0.0,1495.380126953125,1895.4371337890625,0.0,2912.490234375,0.8945583701133728,1.0,0.0,3.0,1.0,0.0
18210900,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7235627174377441,0.2687325477600097,0.2465712130069732,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8621013164520264,0.4660386145114898,0.445514053106308,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.91691917181015,0.5587587952613831,0.3931976556777954,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7879563570022583,0.3515768051147461,0.3377571105957031,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6225360631942749,0.1696820855140686,0.7882112264633179,284.9903564453125,284.95001220703125,300.4982604980469,291.45819091796875,297.8939819335937,296.986083984375,284.9950561523437,1.0,0.544321596622467,0.3677473366260528,0.3677473366260528,1.0,1.0,-2.6549072265625,0.6855747103691101,1.969332575798035,0.042127002030611,0.9273845553398132,0.9273845553398132,0.0,180.5809936523437,180.0,39574.9921875,0.0,1882.6575927734373,1.0,280.89990234375,283.50537109375,294.4249572753906,296.95855712890625,293.1499938964844,293.1499938964844,280.95001220703125,34834.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403136134147644,1.0,0.0,0.0,3.6170871257781982,3.617110729217529,8.729940077500942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.525390625,0.0,1488.2156982421875,1895.4371337890625,0.0,2844.645263671875,0.8990152478218079,1.0,0.0,3.0,1.0,0.0
18210960,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7210323810577393,0.2676284611225128,0.2455899715423584,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8590039014816284,0.4642868936061859,0.4438733756542206,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.913464605808258,0.5572379231452942,0.3921392261981964,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7850067615509033,0.3502250015735626,0.3365015089511871,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6199308633804321,0.1686033010482788,0.7835442423820496,284.9895935058594,284.95001220703125,300.4681701660156,291.4378356933594,297.8868103027344,296.9856872558594,284.987548828125,1.0,0.5438506007194519,0.3683776557445526,0.3683776557445526,1.0,1.0,-2.643362522125244,0.6832732558250427,1.9600893259048464,0.0424979887902736,0.9417173862457277,0.9417173862457277,0.0,181.9750366210937,183.0,39438.21875,0.0,1871.5079345703125,1.0,280.9424743652344,283.50115966796875,294.4011535644531,296.9580078125,293.1499938964844,293.1499938964844,280.6499938964844,33591.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83610600233078,1.0,0.0,0.0,3.6861207485198975,3.6861448287963854,9.06634909370041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.22998046875,0.0,1555.5262451171875,1895.4371337890625,0.0,2805.356201171875,0.9115298390388488,1.0,0.0,3.0,1.0,0.0
18211020,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7169819474220276,0.2654535174369812,0.2439939081668853,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8542231321334839,0.461105614900589,0.4412877857685089,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9081260561943054,0.5541172027587891,0.39035564661026,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7804350852966309,0.3477723598480224,0.3345317244529724,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6158658266067505,0.1667992174625396,0.7765599489212036,284.83819580078125,284.95001220703125,300.4251403808594,291.40869140625,297.87457275390625,296.98272705078125,284.8410949707031,1.0,0.5431464314460754,0.3692853450775146,0.3692853450775146,1.0,1.0,-2.6254379749298096,0.6794992685317993,1.9459387063980105,0.0430524982511997,0.8161758184432983,0.8161758184432983,0.0,184.2089080810547,183.0,39756.47265625,0.0,1854.631591796875,1.0,280.6708984375,283.3465576171875,294.4441223144531,297.0980834960937,293.1499938964844,293.1499938964844,280.6499938964844,41695.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447547554969788,1.0,0.0,0.0,3.5442731380462646,3.544297218322754,8.382000942219747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.734375,0.0,1460.0732421875,1895.4371337890625,0.0,2886.169677734375,0.884340226650238,1.0,0.0,3.0,1.0,0.0
18211080,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7151163816452026,0.264573723077774,0.2432309985160827,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.852124810218811,0.4598293900489807,0.440113753080368,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9057964086532592,0.5528653264045715,0.3894930779933929,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7784155607223511,0.346779465675354,0.3336325585842132,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6140387058258057,0.1660633534193039,0.77350252866745,284.8604431152344,284.95001220703125,300.40850830078125,291.3974609375,297.8694763183594,296.9812316894531,284.8638000488281,1.0,0.5428197383880615,0.3696383237838745,0.3696383237838745,1.0,1.0,-2.6173183917999268,0.6776398420333862,1.939678430557251,0.0431335270404815,0.8121867775917053,0.8121867775917053,0.0,185.19796752929688,186.0,39506.3125,0.0,1846.93798828125,1.0,280.6576538085937,283.3764343261719,294.41998291015625,297.04229736328125,293.1499938964844,293.1499938964844,280.95001220703125,42008.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845120370388031,1.0,0.0,0.0,3.466823101043701,3.466846466064453,8.019673032322316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.08984375,0.0,1381.4647216796875,1895.4371337890625,0.0,2889.59033203125,0.8694489598274231,1.0,0.0,3.0,1.0,0.0
18211140,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7096767425537109,0.2622983753681183,0.2411084026098251,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8461184501647949,0.4562349319458008,0.436624526977539,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8995090126991272,0.5496816635131836,0.3871458768844604,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7725914120674133,0.343974620103836,0.3309373557567596,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6082990765571594,0.1638335287570953,0.7636687159538269,284.9858703613281,284.95001220703125,300.34967041015625,291.357666015625,297.85504150390625,296.9802551269531,284.9847106933594,1.0,0.541778028011322,0.3708989918231964,0.3708989918231964,1.0,1.0,-2.592688798904419,0.6724324226379395,1.920256495475769,0.0437511950731277,0.9006827473640442,0.9006827473640442,0.0,188.042709350586,174.0,38429.09375,0.0,1823.111083984375,1.0,280.9407958984375,283.52410888671875,294.3054504394531,296.7973022460937,293.1499938964844,293.1499938964844,281.25,34174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301926255226135,1.0,0.0,0.0,3.555694103240967,3.5557169914245605,8.436106782028219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.94677734375,0.0,1417.4500732421875,1895.4371337890625,0.0,2750.238525390625,0.8828538060188293,1.0,0.0,3.0,1.0,0.0
18211200,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7096767425537109,0.2622983753681183,0.2411084026098251,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8461184501647949,0.4562349319458008,0.436624526977539,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8995090126991272,0.5496816635131836,0.3871458768844604,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7725914120674133,0.343974620103836,0.3309373557567596,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6082990765571594,0.1638335287570953,0.7636687159538269,284.9858703613281,284.95001220703125,300.34967041015625,291.357666015625,297.85504150390625,296.9802551269531,284.9847106933594,1.0,0.541778028011322,0.3708989918231964,0.3708989918231964,1.0,1.0,-2.592688798904419,0.6724324226379395,1.920256495475769,0.0437511950731277,0.9006827473640442,0.9006827473640442,0.0,188.042709350586,174.0,38429.09375,0.0,1823.111083984375,1.0,280.9407958984375,283.52410888671875,294.3054504394531,296.7973022460937,293.1499938964844,293.1499938964844,281.25,34174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301926255226135,1.0,0.0,0.0,3.555694103240967,3.5557169914245605,8.436106782028219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.94677734375,0.0,1417.4500732421875,1895.4371337890625,0.0,2750.238525390625,0.8828538060188293,1.0,0.0,3.0,1.0,0.0
18211260,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7102063894271851,0.2603946924209595,0.2392421811819076,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8468437194824219,0.4530590772628784,0.4334664940834045,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9009595513343812,0.5469332337379456,0.385117769241333,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7732247114181519,0.3415189683437347,0.3284598290920257,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6077275276184082,0.1618756651878357,0.7541308403015137,285.0801696777344,284.95001220703125,300.29180908203125,291.31866455078125,297.84332275390625,296.98211669921875,285.0775451660156,1.0,0.5364432334899902,0.3722677528858185,0.3722677528858185,1.0,1.0,-2.5697741508483887,0.6679930090904236,1.9017810821533203,0.0448552668094635,1.0,1.0,0.0,184.44386291503903,162.0,37468.74609375,0.0,1773.8526611328125,1.0,281.2418518066406,283.6384582519531,294.2632141113281,296.6796569824219,293.1499938964844,293.1499938964844,280.95001220703125,31557.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815652072429657,1.0,0.0,0.0,3.740357875823975,3.740381956100464,9.33511330458714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.74658203125,0.0,1601.97265625,1895.4371337890625,0.0,2615.3369140625,0.9219553470611572,1.0,0.0,3.0,1.0,0.0
18211320,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7102063894271851,0.2603946924209595,0.2392421811819076,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8468437194824219,0.4530590772628784,0.4334664940834045,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9009595513343812,0.5469332337379456,0.385117769241333,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7732247114181519,0.3415189683437347,0.3284598290920257,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6077275276184082,0.1618756651878357,0.7541308403015137,285.0801696777344,284.95001220703125,300.29180908203125,291.31866455078125,297.84332275390625,296.98211669921875,285.0775451660156,1.0,0.5364432334899902,0.3722677528858185,0.3722677528858185,1.0,1.0,-2.5697741508483887,0.6679930090904236,1.9017810821533203,0.0448552668094635,1.0,1.0,0.0,184.44386291503903,162.0,37468.74609375,0.0,1773.8526611328125,1.0,281.2418518066406,283.6384582519531,294.2632141113281,296.6796569824219,293.1499938964844,293.1499938964844,280.95001220703125,31557.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815652072429657,1.0,0.0,0.0,3.740357875823975,3.740381956100464,9.33511330458714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.74658203125,0.0,1601.97265625,1895.4371337890625,0.0,2615.3369140625,0.9219553470611572,1.0,0.0,3.0,1.0,0.0
18211380,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7126337289810181,0.2573758363723755,0.2366669028997421,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.850018322467804,0.4486090242862701,0.4294717609882355,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9051312804222108,0.5423876047134399,0.3822078704833984,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7761940956115723,0.3380771279335022,0.3253224194049835,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6090542078018188,0.1594499498605728,0.7430433630943298,284.8686828613281,284.95001220703125,300.2351989746094,291.2806091308594,297.8277893066406,296.9792785644531,284.8684997558594,1.0,0.5286769270896912,0.3736365139484405,0.3736365139484405,1.0,1.0,-2.54129695892334,0.6616214513778687,1.8796753883361816,0.045435294508934,0.877131998538971,0.877131998538971,0.0,177.82386779785156,150.0,38004.5390625,0.0,1704.3736572265625,1.0,280.9571838378906,283.41357421875,294.3207397460937,296.84381103515625,293.1499938964844,293.1499938964844,281.25,38222.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288294076919556,1.0,0.0,0.0,3.696866035461426,3.696891069412232,9.119283959080348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.392578125,0.0,1602.77685546875,1895.4371337890625,0.0,2737.551513671875,0.9166054725646972,1.0,0.0,3.0,1.0,0.0
18211440,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7126337289810181,0.2573758363723755,0.2366669028997421,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.850018322467804,0.4486090242862701,0.4294717609882355,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9051312804222108,0.5423876047134399,0.3822078704833984,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7761940956115723,0.3380771279335022,0.3253224194049835,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6090542078018188,0.1594499498605728,0.7430433630943298,284.8686828613281,284.95001220703125,300.2351989746094,291.2806091308594,297.8277893066406,296.9792785644531,284.8684997558594,1.0,0.5286769270896912,0.3736365139484405,0.3736365139484405,1.0,1.0,-2.54129695892334,0.6616214513778687,1.8796753883361816,0.045435294508934,0.877131998538971,0.877131998538971,0.0,177.82386779785156,150.0,38004.5390625,0.0,1704.3736572265625,1.0,280.9571838378906,283.41357421875,294.3207397460937,296.84381103515625,293.1499938964844,293.1499938964844,281.25,38222.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288294076919556,1.0,0.0,0.0,3.696866035461426,3.696891069412232,9.119283959080348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.392578125,0.0,1602.77685546875,1895.4371337890625,0.0,2737.551513671875,0.9166054725646972,1.0,0.0,3.0,1.0,0.0
18211500,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7142590880393982,0.2560349702835083,0.2351535707712173,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522149920463562,0.4465580284595489,0.4271997511386871,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9080113172531128,0.5404055118560791,0.3805121183395386,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7782323360443115,0.3364633321762085,0.3235131502151489,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6100800633430481,0.158254474401474,0.7367127537727356,284.9941101074219,284.95001220703125,300.2073974609375,291.261962890625,297.820068359375,296.9779968261719,285.00054931640625,1.0,0.524078905582428,0.374320924282074,0.374320924282074,1.0,1.0,-2.5249252319335938,0.6576976180076599,1.867227554321289,0.0453651845455169,0.952156126499176,0.952156126499176,0.0,173.7991180419922,150.0,36946.61328125,0.0,1664.1085205078125,1.0,281.2029113769531,283.5723876953125,294.22418212890625,296.59686279296875,293.1499938964844,293.1499938964844,281.25,34927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210840821266174,1.0,0.0,0.0,3.710355758666992,3.710380077362061,9.18595617349638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.896484375,0.0,1593.2039794921875,1895.4371337890625,0.0,2665.61572265625,0.9199468493461608,1.0,0.0,3.0,1.0,0.0
18211560,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7170230746269226,0.2549700438976288,0.2339619994163513,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8556879162788391,0.4448047280311584,0.4252990186214447,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9125677347183228,0.5388023257255554,0.3792023956775665,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7814774513244629,0.3350836336612701,0.3219773769378662,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.612044095993042,0.1571987569332122,0.7309665679931641,284.99871826171875,284.95001220703125,300.1799621582031,291.2435913085937,297.8139343261719,296.97833251953125,284.9965515136719,1.0,0.5192663073539734,0.3750612735748291,0.3750612735748291,1.0,1.0,-2.510881423950196,0.6546687483787537,1.8562127351760864,0.0456337705254554,0.9727352857589722,0.9727352857589722,0.0,169.05715942382812,138.0,36787.51171875,0.0,1624.4149169921875,1.0,281.2431640625,283.5708312988281,294.201416015625,296.5965270996094,293.1499938964844,293.1499938964844,280.95001220703125,33551.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162358999252319,1.0,0.0,0.0,3.779961824417114,3.779986619949341,9.533845855003164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.55712890625,0.0,1663.650634765625,1895.4371337890625,0.0,2620.733642578125,0.9327221512794496,1.0,0.0,3.0,1.0,0.0
18211620,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7227438688278198,0.251999944448471,0.2312028110027313,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8633010983467102,0.4403336644172668,0.4210309386253357,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.9226545095443726,0.5342191457748413,0.3760553002357483,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.788545548915863,0.3315789103507995,0.3185522854328155,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.616254985332489,0.1547343283891677,0.7188207507133484,284.8428649902344,284.95001220703125,300.1263732910156,291.2078552246094,297.79913330078125,296.9755249023437,284.8464050292969,1.0,0.5089301466941833,0.3765420317649841,0.3765420317649841,1.0,1.0,-2.4799509048461914,0.6475995182991028,1.8323514461517327,0.0460022054612636,0.8241579532623291,0.8241579532623291,0.0,159.20587158203125,126.0,36892.5625,0.0,1540.892822265625,1.0,280.9566345214844,283.419677734375,294.23052978515625,296.691650390625,293.1499938964844,293.1499938964844,281.25,42358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825372040271759,1.0,0.0,0.0,3.5722527503967285,3.572277069091797,8.514862201991491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8017578125,0.0,1494.9425048828125,1895.4371337890625,0.0,2705.40771484375,0.8923078179359436,1.0,0.0,3.0,1.0,0.0
18211680,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.7227438688278198,0.251999944448471,0.2312028110027313,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8633010983467102,0.4403336644172668,0.4210309386253357,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.9226545095443726,0.5342191457748413,0.3760553002357483,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.788545548915863,0.3315789103507995,0.3185522854328155,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.616254985332489,0.1547343283891677,0.7188207507133484,284.8428649902344,284.95001220703125,300.1263732910156,291.2078552246094,297.79913330078125,296.9755249023437,284.8464050292969,1.0,0.5089301466941833,0.3765420317649841,0.3765420317649841,1.0,1.0,-2.4799509048461914,0.6475995182991028,1.8323514461517327,0.0460022054612636,0.8241579532623291,0.8241579532623291,0.0,159.20587158203125,126.0,36892.5625,0.0,1540.892822265625,1.0,280.9566345214844,283.419677734375,294.23052978515625,296.691650390625,293.1499938964844,293.1499938964844,281.25,42358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825372040271759,1.0,0.0,0.0,3.5722527503967285,3.572277069091797,8.514862201991491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8017578125,0.0,1494.9425048828125,1895.4371337890625,0.0,2705.40771484375,0.8923078179359436,1.0,0.0,3.0,1.0,0.0
18211740,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7303184866905212,0.2498372197151184,0.2286431044340133,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8735262155532837,0.4367499053478241,0.4169824421405792,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9360607266426086,0.5308582782745361,0.3731558620929718,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7979211211204529,0.328731894493103,0.3152571320533752,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6218528151512146,0.1525963246822357,0.7067964673042297,284.985595703125,284.95001220703125,300.0745849609375,291.1734924316406,297.7873840332031,296.97613525390625,284.984375,1.0,0.4979418516159057,0.3780227899551391,0.3780227899551391,1.0,1.0,-2.450110912322998,0.6408441066741943,1.809266805648804,0.0462409034371376,0.9187876582145692,0.9187876582145692,0.0,148.38816833496094,114.0,35716.25,0.0,1456.599853515625,1.0,281.2415466308594,283.5863037109375,294.1136169433594,296.4403686523437,293.1499938964844,293.1499938964844,280.95001220703125,34411.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087307810783386,1.0,0.0,0.0,3.640944004058838,3.640967607498169,8.845477736940666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.9326171875,0.0,1511.2613525390625,1895.4371337890625,0.0,2551.51025390625,0.9021543264389038,1.0,0.0,3.0,1.0,0.0
18211800,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7303184866905212,0.2498372197151184,0.2286431044340133,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8735262155532837,0.4367499053478241,0.4169824421405792,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9360607266426086,0.5308582782745361,0.3731558620929718,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7979211211204529,0.328731894493103,0.3152571320533752,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6218528151512146,0.1525963246822357,0.7067964673042297,284.985595703125,284.95001220703125,300.0745849609375,291.1734924316406,297.7873840332031,296.97613525390625,284.984375,1.0,0.4979418516159057,0.3780227899551391,0.3780227899551391,1.0,1.0,-2.450110912322998,0.6408441066741943,1.809266805648804,0.0462409034371376,0.9187876582145692,0.9187876582145692,0.0,148.38816833496094,114.0,35716.25,0.0,1456.599853515625,1.0,281.2415466308594,283.5863037109375,294.1136169433594,296.4403686523437,293.1499938964844,293.1499938964844,280.95001220703125,34411.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087307810783386,1.0,0.0,0.0,3.640944004058838,3.640967607498169,8.845477736940666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.9326171875,0.0,1511.2613525390625,1895.4371337890625,0.0,2551.51025390625,0.9021543264389038,1.0,0.0,3.0,1.0,0.0
18211860,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7391161918640137,0.2470782548189163,0.2260079085826873,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8855795860290527,0.4324835538864136,0.4128313362598419,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9510303735733032,0.5264517068862915,0.3700701296329498,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8087626099586487,0.3253693580627441,0.3118959963321686,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6284163594245911,0.1502633392810821,0.6949451565742493,284.8632202148437,284.95001220703125,300.0248107910156,291.14068603515625,297.7749938964844,296.97491455078125,284.8672180175781,1.0,0.4865649044513702,0.3796457350254059,0.3796457350254059,1.0,1.0,-2.41997504234314,0.6342200636863708,1.785754919052124,0.0468470305204391,0.7942041158676147,0.7942041158676147,0.0,137.38555908203125,102.0,35684.46484375,0.0,1373.024658203125,1.0,280.9581298828125,283.4739990234375,294.1517333984375,296.5357360839844,293.1499938964844,293.1499938964844,281.25,42955.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155626654624939,1.0,0.0,0.0,3.382969856262207,3.382992744445801,7.636415944034525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.81298828125,0.0,1304.1201171875,1895.4371337890625,0.0,2614.510986328125,0.8520867824554443,1.0,0.0,3.0,1.0,0.0
18211920,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7391161918640137,0.2470782548189163,0.2260079085826873,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8855795860290527,0.4324835538864136,0.4128313362598419,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9510303735733032,0.5264517068862915,0.3700701296329498,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8087626099586487,0.3253693580627441,0.3118959963321686,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6284163594245911,0.1502633392810821,0.6949451565742493,284.8632202148437,284.95001220703125,300.0248107910156,291.14068603515625,297.7749938964844,296.97491455078125,284.8672180175781,1.0,0.4865649044513702,0.3796457350254059,0.3796457350254059,1.0,1.0,-2.41997504234314,0.6342200636863708,1.785754919052124,0.0468470305204391,0.7942041158676147,0.7942041158676147,0.0,137.38555908203125,102.0,35684.46484375,0.0,1373.024658203125,1.0,280.9581298828125,283.4739990234375,294.1517333984375,296.5357360839844,293.1499938964844,293.1499938964844,281.25,42955.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155626654624939,1.0,0.0,0.0,3.382969856262207,3.382992744445801,7.636415944034525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.81298828125,0.0,1304.1201171875,1895.4371337890625,0.0,2614.510986328125,0.8520867824554443,1.0,0.0,3.0,1.0,0.0
18211980,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7504011988639832,0.2450200915336609,0.2235641926527023,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9006879925727844,0.4289974570274353,0.4089014828205108,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9681642651557922,0.5231175422668457,0.3672233819961548,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8214139342308044,0.3225833773612976,0.3086736798286438,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.636755645275116,0.148217499256134,0.6833154559135437,284.9891967773437,284.95001220703125,299.9772644042969,291.109619140625,297.765380859375,296.9765319824219,284.9877319335937,1.0,0.4748384952545166,0.3812686502933502,0.3812686502933502,1.0,1.0,-2.391045331954956,0.6279574036598206,1.7630878686904907,0.0473739467561244,0.884867787361145,0.884867787361145,0.0,125.94916534423828,90.0,34638.30078125,0.0,1291.0166015625,1.0,281.24005126953125,283.6187744140625,294.0455017089844,296.3033752441406,293.1499938964844,293.1499938964844,281.54998779296875,34055.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982261776924133,1.0,0.0,0.0,3.4807231426239014,3.4807450771331787,8.084110731942928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.13232421875,0.0,1338.9951171875,1895.4371337890625,0.0,2455.21826171875,0.8659877777099609,1.0,0.0,3.0,1.0,0.0
18212040,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7504011988639832,0.2450200915336609,0.2235641926527023,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9006879925727844,0.4289974570274353,0.4089014828205108,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9681642651557922,0.5231175422668457,0.3672233819961548,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8214139342308044,0.3225833773612976,0.3086736798286438,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.636755645275116,0.148217499256134,0.6833154559135437,284.9891967773437,284.95001220703125,299.9772644042969,291.109619140625,297.765380859375,296.9765319824219,284.9877319335937,1.0,0.4748384952545166,0.3812686502933502,0.3812686502933502,1.0,1.0,-2.391045331954956,0.6279574036598206,1.7630878686904907,0.0473739467561244,0.884867787361145,0.884867787361145,0.0,125.94916534423828,90.0,34638.30078125,0.0,1291.0166015625,1.0,281.24005126953125,283.6187744140625,294.0455017089844,296.3033752441406,293.1499938964844,293.1499938964844,281.54998779296875,34055.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982261776924133,1.0,0.0,0.0,3.4807231426239014,3.4807450771331787,8.084110731942928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.13232421875,0.0,1338.9951171875,1895.4371337890625,0.0,2455.21826171875,0.8659877777099609,1.0,0.0,3.0,1.0,0.0
18212100,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7574211955070496,0.2441180795431137,0.2225012630224228,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9100491404533386,0.4273999035358429,0.4071232080459595,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.9774542450904846,0.5215991139411926,0.3659582138061523,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8288004398345947,0.3213091194629669,0.3072104156017303,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.641998291015625,0.1472868919372558,0.677973747253418,285.0890197753906,284.95001220703125,299.95440673828125,291.0947570800781,297.76153564453125,296.9781799316406,285.0949401855469,1.0,0.4689456224441528,0.3820801377296448,0.3820801377296448,1.0,1.0,-2.377933979034424,0.625262975692749,1.7526711225509644,0.047781229019165,0.9784708619117736,0.9784708619117736,0.0,120.08699798583984,90.0,33791.99609375,0.0,1251.696533203125,1.0,281.4957275390625,283.74578857421875,293.9974060058594,296.1412353515625,293.1499938964844,293.1499938964844,281.54998779296875,31122.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867943644523621,1.0,0.0,0.0,3.5737321376800537,3.5737545490264893,8.521917038706306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.44384765625,0.0,1414.2308349609375,1895.4371337890625,0.0,2351.351806640625,0.8861876130104065,1.0,0.0,3.0,1.0,0.0
18212160,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.765589714050293,0.2432805150747299,0.2215501368045807,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9214584827423096,0.4258770942687988,0.4054818153381347,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.987055480480194,0.5201492309570312,0.3648130893707275,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8372009992599487,0.3200973272323608,0.3058543801307678,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.648168683052063,0.146411046385765,0.6729637384414673,285.08355712890625,284.95001220703125,299.9321594238281,291.0804138183594,297.75836181640625,296.9803771972656,285.0802001953125,1.0,0.4630514681339264,0.3829279839992523,0.3829279839992523,1.0,1.0,-2.3657937049865723,0.6229615807533264,1.742832064628601,0.0483522303402423,1.0,1.0,0.0,114.14036560058594,78.0,33733.9140625,0.0,1213.5565185546875,1.0,281.54132080078125,283.7289428710937,294.0135192871094,296.1974792480469,293.1499938964844,293.1499938964844,281.25,30684.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813093662261963,1.0,0.0,0.0,3.6907355785369873,3.6907591819763184,9.089064292311376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.63818359375,0.0,1538.7496337890625,1895.4371337890625,0.0,2301.904296875,0.910404622554779,1.0,0.0,3.0,1.0,0.0
18212220,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7787148356437683,0.2410760223865509,0.2195956408977508,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9400513172149658,0.4224623441696167,0.4023388624191284,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.5164827108383179,0.361453115940094,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8508513569831848,0.3173994719982147,0.3032972514629364,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6582965850830078,0.144638106226921,0.6642422080039978,284.8692321777344,284.95001220703125,299.89794921875,291.0585021972656,297.7503967285156,296.97998046875,284.8663635253906,1.0,0.4533777236938476,0.3842845261096954,0.3842845261096954,1.0,1.0,-2.342204570770264,0.6178019642829895,1.7244025468826294,0.0490067191421985,0.8796903491020203,0.8796903491020203,0.0,105.24173736572266,78.0,34346.87109375,0.0,1151.0369873046875,1.0,281.2652587890625,283.4962158203125,294.10400390625,296.40545654296875,293.1499938964844,293.1499938964844,281.25,37048.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793502926826477,1.0,0.0,0.0,3.6842024326324463,3.684226751327514,9.056913654603704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.29638671875,0.0,1579.4732666015625,1895.4371337890625,0.0,2412.1787109375,0.9121503829956056,1.0,0.0,3.0,1.0,0.0
18212280,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7810552716255188,0.2404331564903259,0.2189795225858688,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9433765411376952,0.4215055108070373,0.4013994336128235,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.5155907273292542,0.3577159941196441,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8533651828765869,0.3166358768939972,0.3025393784046173,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6600826978683472,0.1441336870193481,0.6617969274520874,284.86334228515625,284.95001220703125,299.8896484375,291.05322265625,297.7475891113281,296.9792175292969,284.8623962402344,1.0,0.450778990983963,0.3846236765384674,0.3846236765384674,1.0,1.0,-2.3326871395111084,0.6152603626251221,1.717426896095276,0.0487179048359394,0.864413321018219,0.864413321018219,0.0,103.43563079833984,66.0,34181.5078125,0.0,1132.925537109375,1.0,281.2574768066406,283.4967956542969,294.0935974121094,296.3808898925781,293.1499938964844,293.1499938964844,281.54998779296875,38360.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947368025779724,1.0,0.0,0.0,3.648159742355346,3.648184061050415,8.880572863745329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5791015625,0.0,1548.7728271484375,1895.4371337890625,0.0,2423.40576171875,0.9056144952774048,1.0,0.0,3.0,1.0,0.0
18212340,296.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.7945495247840881,0.0,0.2163205593824386,296.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.961276650428772,0.0,0.3971986472606659,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.0,0.3361391127109527,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.8677600622177124,0.0,0.2990868389606476,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.670336127281189,0.0,0.650124192237854,284.98583984375,294.1499938964844,299.8500061035156,291.0282592773437,297.736083984375,296.9789123535156,284.98248291015625,0.0,0.0,0.3863193690776825,0.3863193690776825,1.0,1.0,-2.279723882675171,0.6006299257278442,1.6790939569473269,0.0467315129935741,0.0,0.0,0.0,94.28340911865234,60.0,32760.404296875,0.0,1040.1881103515625,0.0,281.5429992675781,283.6495361328125,293.9759216308594,296.1304626464844,293.1499938964844,293.1499938964844,278.1499938964844,33751.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720858335494995,3.720882654190064,9.238034408554086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1596.2919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.7945495247840881,0.0,0.2163205593824386,296.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.961276650428772,0.0,0.3971986472606659,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.0,0.3361391127109527,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.8677600622177124,0.0,0.2990868389606476,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.670336127281189,0.0,0.650124192237854,284.98583984375,294.1499938964844,299.8500061035156,291.0282592773437,297.736083984375,296.9789123535156,284.98248291015625,0.0,0.0,0.3863193690776825,0.3863193690776825,1.0,1.0,-2.279723882675171,0.6006299257278442,1.6790939569473269,0.0467315129935741,0.0,0.0,0.0,94.28340911865234,60.0,32760.404296875,0.0,1040.1881103515625,0.0,281.5429992675781,283.6495361328125,293.9759216308594,296.1304626464844,293.1499938964844,293.1499938964844,278.1499938964844,33751.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720858335494995,3.720882654190064,9.238034408554086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1596.2919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.3423918187618255,0.0,0.0022815270349383,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069580078125,0.4538048207759857,0.0,0.0024026895407587,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.4538048207759857,0.0,0.0017746341181918,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92041015625,0.4538048207759857,0.0,0.0024027347099035,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,0.0113973310217261,293.11163330078125,294.1499938964844,299.8299560546875,291.0172424316406,294.3147277832031,295.5054016113281,285.0405578613281,0.0,0.0,0.3050116896629333,0.3050116896629333,1.0,1.0,-0.0249206740409135,0.0064987880177795,0.0184218864887952,-0.0448174476623535,0.0,0.0,0.0,-0.1380939930677414,60.0,2082.860595703125,0.0,-4.0297276427736506e-05,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,7.369089871644974e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8171603544808728e-12,1.8172958797524341e-12,4.715597439896894e-18,6.606058755576072e-11,6.606049735013997e-11,9.548903508140696e-17,0.0,0.0,-0.0,0.0,0.0,2.9777841680668018e-21,8.461547140883163e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0008916787337511,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,0.0015690522268414,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0014093768550083,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,0.001203830121085,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,0.0028570406138896,292.7273254394531,294.1499938964844,299.8119506835937,291.0098571777344,295.3131408691406,296.4087829589844,284.0025634765625,0.0,0.0,0.2317916303873062,0.2317916303873062,1.0,1.0,-0.0161052793264389,0.003146068425849,0.0129592111334204,-0.04513730853796,0.0,0.0,0.0,-0.0916032791137695,60.0,925.5231323242188,0.0,-6.17579053141526e-06,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1354065538914335e-23,3.659657005774903e-23,4.110910716692572e-26,1.1268654601439988e-18,1.126085739019091e-18,7.7969992032666575e-22,0.0,0.0,-0.0,0.0,0.0,2.2420425104580992e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,0.0001043850643327,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,0.000108702442958,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,7.980055670486763e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,0.0001094143808586,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75360107421875,0.0,0.0,0.0005245555657893,292.6201171875,294.1499938964844,299.7742004394531,291.0018005371094,295.5043029785156,298.2064514160156,283.5316162109375,0.0,0.0,0.0772638767957687,0.0772638767957687,1.0,1.0,-0.0011127588804811,5.082368079456501e-05,0.0010619352106004,-0.0449494458734989,0.0,0.0,0.0,-0.0135637503117322,60.0,147.38888549804688,0.0,-8.434616916019878e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2982585283673115e-34,3.861534299117235e-34,2.2681390791969033e-34,-3.1210782650106253e-21,-1.4441971688968488e-21,-1.6768811970879725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,0.0001043850643327,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,0.000108702442958,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,7.980055670486763e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,0.0001094143808586,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75360107421875,0.0,0.0,0.0005245555657893,292.6201171875,294.1499938964844,299.7742004394531,291.0018005371094,295.5043029785156,298.2064514160156,283.5316162109375,0.0,0.0,0.0772638767957687,0.0772638767957687,1.0,1.0,-0.0011127588804811,5.082368079456501e-05,0.0010619352106004,-0.0449494458734989,0.0,0.0,0.0,-0.0135637503117322,60.0,147.38888549804688,0.0,-8.434616916019878e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2982585283673115e-34,3.861534299117235e-34,2.2681390791969033e-34,-3.1210782650106253e-21,-1.4441971688968488e-21,-1.6768811970879725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468688964844,0.0,0.0,0.0001058650377672,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001115098275477,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,8.23707232484594e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0001114977785618,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0005287821986712,292.59539794921875,294.1499938964844,299.7554016113281,291.0014038085937,295.546875,298.7088928222656,283.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280919425189,3.2323949739065945e-08,0.0011280596954748,-0.0447762683033943,0.0,0.0,0.0,-0.0136229526251554,60.0,60.28335952758789,0.0,-8.675971230331926e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.581008566843793e-38,-6.781500400711478e-38,-3.6505632670680464e-38,-2.951952949279776e-21,-1.4780221108739836e-21,-1.4739308384057925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
