time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212760,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,0.0001057519039022,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001113669204642,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,8.225574129028246e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0001113686157623,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0005282770143821,292.5703125,294.1499938964844,299.7366943359375,291.0033569335937,295.5889587402344,299.0435791015625,283.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268460657447,1.7402786767206635e-08,0.0011268287198618,-0.0445495024323463,0.0,0.0,0.0,-0.0135772917419672,60.0,29.547168731689453,0.0,-8.657419670043964e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.228064558276459e-43,2.7045060361468973e-43,1.4573504028978098e-43,-2.9548886730504506e-21,-1.4774348449508137e-21,-1.477453828099637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,0.000105584920675,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,0.0001111911115003,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,8.21259236545302e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,0.000111192712211,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0005274422001093,292.519287109375,294.1499938964844,299.6994323730469,291.0138854980469,295.67120361328125,299.40460205078125,283.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250658426433,1.7216626346794328e-08,0.0011250486131757,-0.0440954938530921,0.0,0.0,0.0,-0.0134896105155348,60.0,14.671751976013184,0.0,-8.630084380456537e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774375712541021e-21,-1.4774372683315145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,0.000105584920675,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,0.0001111911115003,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,8.21259236545302e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,0.000111192712211,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0005274422001093,292.519287109375,294.1499938964844,299.6994323730469,291.0138854980469,295.67120361328125,299.40460205078125,283.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250658426433,1.7216626346794328e-08,0.0011250486131757,-0.0440954938530921,0.0,0.0,0.0,-0.0134896105155348,60.0,14.671751976013184,0.0,-8.630084380456537e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774375712541021e-21,-1.4774372683315145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,0.0001054172680596,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001110144949052,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,8.199545845855027e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.000111016066512,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68145751953125,0.0,0.0,0.0005266044172458,292.4672546386719,294.1499938964844,299.6623840332031,291.0325927734375,295.7509155273437,299.5501403808594,283.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123278401792,1.7042211197804136e-08,0.001123261405155,-0.0436400398612022,0.0,0.0,0.0,-0.0134016470983624,60.0,12.715259552001951,0.0,-8.602685142022892e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548749405598125e-21,-1.4774374702799064e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,0.0001054172680596,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001110144949052,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,8.199545845855027e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.000111016066512,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68145751953125,0.0,0.0,0.0005266044172458,292.4672546386719,294.1499938964844,299.6623840332031,291.0325927734375,295.7509155273437,299.5501403808594,283.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123278401792,1.7042211197804136e-08,0.001123261405155,-0.0436400398612022,0.0,0.0,0.0,-0.0134016470983624,60.0,12.715259552001951,0.0,-8.602685142022892e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548749405598125e-21,-1.4774374702799064e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001052487714332,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595153808594,0.0,0.0,0.0001108369760913,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,8.186433842638507e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001108385258703,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.000525762385223,292.4142150878906,294.1499938964844,299.6255187988281,291.05877685546875,295.82818603515625,299.5984802246094,283.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214818805456,1.6866911423107922e-08,0.0011214650003239,-0.0431822463870048,0.0,0.0,0.0,-0.0133132375776767,60.0,12.394661903381348,0.0,-8.57518998031992e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001052487714332,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595153808594,0.0,0.0,0.0001108369760913,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,8.186433842638507e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001108385258703,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.000525762385223,292.4142150878906,294.1499938964844,299.6255187988281,291.05877685546875,295.82818603515625,299.5984802246094,283.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214818805456,1.6866911423107922e-08,0.0011214650003239,-0.0431822463870048,0.0,0.0,0.0,-0.0133132375776767,60.0,12.394661903381348,0.0,-8.57518998031992e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,0.0001050790669978,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,0.0001106581912608,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,8.173227979568765e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,0.0001106597192119,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0005249142996035,292.3603210449219,294.1499938964844,299.5888366699219,291.0917358398437,295.90301513671875,299.6014709472656,283.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196726700291,1.669036286955361e-08,0.0011196559062227,-0.0427211672067642,0.0,0.0,0.0,-0.013224197551608,60.0,12.279611587524414,0.0,-8.547544183556965e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,0.0001050790669978,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,0.0001106581912608,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,8.173227979568765e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,0.0001106597192119,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0005249142996035,292.3603210449219,294.1499938964844,299.5888366699219,291.0917358398437,295.90301513671875,299.6014709472656,283.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196726700291,1.669036286955361e-08,0.0011196559062227,-0.0427211672067642,0.0,0.0,0.0,-0.013224197551608,60.0,12.279611587524414,0.0,-8.547544183556965e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0001049936545314,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181030273437,0.0,0.0,0.000110568209493,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,8.16658211988397e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001105697301682,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,0.000524487462826,292.3330383300781,294.1499938964844,299.570556640625,291.11053466796875,295.93951416015625,299.5940856933594,283.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187620693817,1.6601509500446813e-08,0.0011187454219907,-0.0424891039729118,0.0,0.0,0.0,-0.0131793851032853,60.0,12.233552932739258,0.0,-8.533646678188236e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889099121094,0.0,0.0,0.0001049078418873,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,0.0001104778057197,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,8.159904245985672e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.0001104793118429,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,0.0005240586469881,292.3055419921875,294.1499938964844,299.55230712890625,291.1307373046875,295.9754333496094,299.58349609375,283.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178471613675,1.651223691112591e-08,0.0011178307468071,-0.0422559380531311,0.0,0.0,0.0,-0.0131343621760606,60.0,12.189088821411133,0.0,-8.51969588211432e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,0.0001047557743731,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001103176109609,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,8.148071356117725e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,0.0001103190879803,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0005232987459748,292.2567749023437,294.1499938964844,299.5202941894531,291.1695251464844,296.0373229980469,299.5600891113281,283.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162259615957,1.6354041676436282e-08,0.0011162096634507,-0.0418427400290966,0.0,0.0,0.0,-0.0130545776337385,60.0,12.11256504058838,0.0,-8.495001679875713e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0001047349287546,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,0.0001102956448448,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,8.146449545165524e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,0.0001102971291402,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,0.0005231945542618,292.2500915527344,294.1499938964844,299.51593017578125,291.17510986328125,296.0456237792969,299.5565795898437,283.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160037247464,1.6332355912140883e-08,0.0011159874266013,-0.0417860969901084,0.0,0.0,0.0,-0.0130436411127448,60.0,12.1022367477417,0.0,-8.491619496453495e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,0.0001045602257363,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001101116067729,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,8.132855145959184e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001101130619645,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,0.0005223215557634,292.1940002441406,294.1499938964844,299.47967529296875,291.22412109375,296.1136779785156,299.52520751953125,283.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141413124278,1.6150616843901844e-08,0.001114125130698,-0.0413113757967948,0.0,0.0,0.0,-0.0129519831389188,60.0,12.017077445983888,0.0,-8.463300105177043e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,0.0001045602257363,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001101116067729,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,8.132855145959184e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001101130619645,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404357910156,0.0,0.0,0.0005223215557634,292.1940002441406,294.1499938964844,299.47967529296875,291.22412109375,296.1136779785156,299.52520751953125,283.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141413124278,1.6150616843901844e-08,0.001114125130698,-0.0413113757967948,0.0,0.0,0.0,-0.0129519831389188,60.0,12.017077445983888,0.0,-8.463300105177043e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0001043838274199,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,0.0001099257788155,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,8.119129051920027e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,0.0001099272121791,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0005214400589466,292.1372985839844,294.1499938964844,299.44354248046875,291.277099609375,296.1795959472656,299.4916687011719,283.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112260739319,1.5967115629678122e-08,0.0011122447904199,-0.0408320240676403,0.0,0.0,0.0,-0.0128594366833567,60.0,11.933391571044922,0.0,-8.43475405076788e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0001043838274199,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,0.0001099257788155,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,8.119129051920027e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,0.0001099272121791,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0005214400589466,292.1372985839844,294.1499938964844,299.44354248046875,291.277099609375,296.1795959472656,299.4916687011719,283.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112260739319,1.5967115629678122e-08,0.0011122447904199,-0.0408320240676403,0.0,0.0,0.0,-0.0128594366833567,60.0,11.933391571044922,0.0,-8.43475405076788e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571655273437,0.0,0.0,0.000104205973912,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,0.0001097384229069,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,8.10529018053785e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,0.0001097398344427,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0005205513443797,292.0800476074219,294.1499938964844,299.4074401855469,291.3333435058594,296.2432861328125,299.45709228515625,283.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103647993877,1.5782109841211422e-08,0.0011103489669039,-0.0403487160801887,0.0,0.0,0.0,-0.0127661311998963,60.0,11.851325035095217,0.0,-8.406022544704683e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571655273437,0.0,0.0,0.000104205973912,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,0.0001097384229069,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,8.10529018053785e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,0.0001097398344427,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,0.0005205513443797,292.0800476074219,294.1499938964844,299.4074401855469,291.3333435058594,296.2432861328125,299.45709228515625,283.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103647993877,1.5782109841211422e-08,0.0011103489669039,-0.0403487160801887,0.0,0.0,0.0,-0.0127661311998963,60.0,11.851325035095217,0.0,-8.406022544704683e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,0.0001041166033246,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.0001096442720154,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,8.098335820250213e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,0.0001096456689992,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0005201047169975,292.0512084960937,294.1499938964844,299.3894348144531,291.36248779296875,296.2742614746094,299.43963623046875,283.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094120563939,1.5689138876950892e-08,0.0011093963403254,-0.040105827152729,0.0,0.0,0.0,-0.0127192428335547,60.0,11.810961723327637,0.0,-8.391602790425169e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001040270726662,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,0.0001095499537768,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,8.091369818430394e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.0001095513434847,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0005196573329158,292.02227783203125,294.1499938964844,299.3714294433594,291.3921813964844,296.3048095703125,299.4220886230469,283.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084575671702,1.5596006264217976e-08,0.0011084419675171,-0.0398625060915946,0.0,0.0,0.0,-0.012672271579504,60.0,11.770949363708496,0.0,-8.377169535833674e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001038476475514,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167785644531,0.0,0.0,0.0001093609462259,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,8.077408710960299e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0001093623141059,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.0005187608185224,291.9641418457031,294.1499938964844,299.3354797363281,291.45294189453125,296.36444091796875,299.3869323730469,284.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065448634326,1.540936978017271e-08,0.0011065294966101,-0.0393748842179775,0.0,0.0,0.0,-0.0125781446695327,60.0,11.692132949829102,0.0,-8.348284552539553e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001038476475514,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167785644531,0.0,0.0,0.0001093609462259,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,8.077408710960299e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0001093623141059,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.0005187608185224,291.9641418457031,294.1499938964844,299.3354797363281,291.45294189453125,296.36444091796875,299.3869323730469,284.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065448634326,1.540936978017271e-08,0.0011065294966101,-0.0393748842179775,0.0,0.0,0.0,-0.0125781446695327,60.0,11.692132949829102,0.0,-8.348284552539553e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0001036683825077,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,0.000109172106022,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,8.063460700213909e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001091734520741,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,0.0005178650026209,291.9056396484375,294.1499938964844,299.2995300292969,291.5149841308594,296.422119140625,299.3517150878906,284.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046339059248,1.5222898497313512e-08,0.0011046186555176,-0.0388876609504222,0.0,0.0,0.0,-0.0124840997159481,60.0,11.615023612976074,0.0,-8.319474176232688e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0001036683825077,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,0.000109172106022,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,8.063460700213909e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001091734520741,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,0.0005178650026209,291.9056396484375,294.1499938964844,299.2995300292969,291.5149841308594,296.422119140625,299.3517150878906,284.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046339059248,1.5222898497313512e-08,0.0011046186555176,-0.0388876609504222,0.0,0.0,0.0,-0.0124840997159481,60.0,11.615023612976074,0.0,-8.319474176232688e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001034900487866,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,0.0001089842407964,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,8.049583993852139e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001089855722966,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.00051697390154,291.8468322753906,294.1499938964844,299.2635803222656,291.5776672363281,296.47784423828125,299.31646728515625,284.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027328437194,1.503739355257494e-08,0.0011027177097275,-0.0384029373526573,0.0,0.0,0.0,-0.0123905427753925,60.0,16.562576293945312,0.0,-8.290863462434572e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001034900487866,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,0.0001089842407964,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,8.049583993852139e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001089855722966,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.00051697390154,291.8468322753906,294.1499938964844,299.2635803222656,291.5776672363281,296.47784423828125,299.31646728515625,284.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027328437194,1.503739355257494e-08,0.0011027177097275,-0.0384029373526573,0.0,0.0,0.0,-0.0123905427753925,60.0,16.562576293945312,0.0,-8.290863462434572e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,0.0001033269800245,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0001088124627131,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,8.036895451368764e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0001088137651095,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0005161589942872,291.7877197265625,294.1499938964844,299.2276306152344,291.64031982421875,296.53179931640625,299.2811889648437,284.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009942973032,1.4867766573445353e-08,0.001100979396142,-0.0379596762359142,0.0,0.0,0.0,-0.0123049924150109,60.0,17.190914154052734,0.0,-8.264743911468032e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,0.0001033269800245,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0001088124627131,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,8.036895451368764e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0001088137651095,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0005161589942872,291.7877197265625,294.1499938964844,299.2276306152344,291.64031982421875,296.53179931640625,299.2811889648437,284.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009942973032,1.4867766573445353e-08,0.001100979396142,-0.0379596762359142,0.0,0.0,0.0,-0.0123049924150109,60.0,17.190914154052734,0.0,-8.264743911468032e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591064453125,0.0,0.0,0.0001032624641084,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.0001087444834411,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,8.031875040614977e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,0.0001087457858375,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,0.0005158365820534,291.7580871582031,294.1499938964844,299.2096252441406,291.6714782714844,296.5580444335937,299.2635498046875,284.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003062827512,1.4800642489376514e-08,0.0011002914980053,-0.0377842672169208,0.0,0.0,0.0,-0.0122711388394236,60.0,15.202838897705078,0.0,-8.254419014974702e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,0.0001032058280543,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,0.0001086848205886,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369140625,0.0,0.0,8.027467265492305e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0001086861084331,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.000515553576406,291.7283935546875,294.1499938964844,299.191650390625,291.702392578125,296.5838623046875,299.245849609375,284.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997024364769,1.4741721621192028e-08,0.0010996877681463,-0.0376302897930145,0.0,0.0,0.0,-0.0122414221987128,60.0,17.521854400634766,0.0,-8.245361726721968e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.0001031082720146,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0001085820258595,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,8.019874803721905e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.000108583299152,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0005150659708306,291.67120361328125,294.1499938964844,299.15704345703125,291.76080322265625,296.6322326660156,299.2118225097656,284.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986621491611,1.464021437413976e-08,0.0010986474808305,-0.0373650155961513,0.0,0.0,0.0,-0.0121902283281087,60.0,15.61722183227539,0.0,-8.229769576928447e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001031043429975,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001085778858396,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004150390625,0.0,0.0,8.019568485906348e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,0.0001085791518562,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0005150462966412,291.6688232421875,294.1499938964844,299.15557861328125,291.76318359375,296.6341857910156,299.2103881835937,284.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986202396452,1.4636122536160201e-08,0.0010986055713146,-0.0373543240129947,0.0,0.0,0.0,-0.0121881645172834,60.0,16.95143699645996,0.0,-8.229141457150035e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001030023777275,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0001084704563254,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,8.011633326532319e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001084717077901,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0005145367467775,291.60906982421875,294.1499938964844,299.1194763183594,291.8221740722656,296.6828308105469,299.1748352050781,284.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975330369547,1.45300331766407e-08,0.0010975184850394,-0.0370770692825317,0.0,0.0,0.0,-0.0121346600353717,60.0,15.077157020568848,0.0,-8.2128615019883e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,0.0001030023777275,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,0.0001084704563254,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,8.011633326532319e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001084717077901,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0005145367467775,291.60906982421875,294.1499938964844,299.1194763183594,291.8221740722656,296.6828308105469,299.1748352050781,284.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975330369547,1.45300331766407e-08,0.0010975184850394,-0.0370770692825317,0.0,0.0,0.0,-0.0121346600353717,60.0,15.077157020568848,0.0,-8.2128615019883e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0001028851256705,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.000108346925117,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,8.002508548088372e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001083481547539,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005139507120475,291.5491638183594,294.1499938964844,299.083251953125,291.8786926269531,296.7296142578125,299.1391906738281,284.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962828528136,1.4408045423408566e-08,0.001096268533729,-0.0367582514882087,0.0,0.0,0.0,-0.0120731368660926,60.0,15.197616577148438,0.0,-8.194162148811301e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0001028851256705,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.000108346925117,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,8.002508548088372e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001083481547539,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005139507120475,291.5491638183594,294.1499938964844,299.083251953125,291.8786926269531,296.7296142578125,299.1391906738281,284.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962828528136,1.4408045423408566e-08,0.001096268533729,-0.0367582514882087,0.0,0.0,0.0,-0.0120731368660926,60.0,15.197616577148438,0.0,-8.194162148811301e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0001027462785714,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001082006492651,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.991704478627071e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001082018643501,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0005132568767294,291.4891662597656,294.1499938964844,299.04693603515625,291.9322204589844,296.7748413085937,299.103515625,284.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948027484118,1.4263608072440093e-08,0.0010947884293273,-0.0363807491958141,0.0,0.0,0.0,-0.0120002916082739,60.0,15.18640422821045,0.0,-8.172049348331711e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0001027462785714,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001082006492651,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.991704478627071e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001082018643501,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0005132568767294,291.4891662597656,294.1499938964844,299.04693603515625,291.9322204589844,296.7748413085937,299.103515625,284.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948027484118,1.4263608072440093e-08,0.0010947884293273,-0.0363807491958141,0.0,0.0,0.0,-0.0120002916082739,60.0,15.18640422821045,0.0,-8.172049348331711e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
