time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0001026687023113,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001081189329852,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,7.985668344190344e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001081201407941,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0005128692719154,291.4591369628906,294.1499938964844,299.0287170410156,291.9576721191406,296.7968444824219,299.085693359375,284.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939758503809,1.4182917951188756e-08,0.0010939616477116,-0.0361698530614376,0.0,0.0,0.0,-0.0119595965370535,60.0,15.172101020812988,0.0,-8.15970864209703e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0001025864694383,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001080323054338,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.979269867064431e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001080334986909,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0005124583258293,291.4291076660156,294.1499938964844,299.010498046875,291.982177734375,296.8184509277344,299.0678100585937,284.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930992430076,1.4097380152122696e-08,0.0010930851567536,-0.0359462797641754,0.0,0.0,0.0,-0.0119164567440748,60.0,15.155363082885742,0.0,-8.146636787387251e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0001024117154884,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001078482237062,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.965673285070807e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001078494024113,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0005115851527079,291.3690490722656,294.1499938964844,298.973876953125,292.0279541015625,296.8604736328125,299.0320739746094,284.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091236481443,1.3915615326709483e-08,0.0010912225116044,-0.0354711711406707,0.0,0.0,0.0,-0.0118247857317328,60.0,15.117528915405272,0.0,-8.118894356812234e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,0.0001024117154884,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001078482237062,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.965673285070807e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001078494024113,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0005115851527079,291.3690490722656,294.1499938964844,298.973876953125,292.0279541015625,296.8604736328125,299.0320739746094,284.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091236481443,1.3915615326709483e-08,0.0010912225116044,-0.0354711711406707,0.0,0.0,0.0,-0.0118247857317328,60.0,15.117528915405272,0.0,-8.118894356812234e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001022309443214,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001076578046195,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,7.951608131406829e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001076589687727,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0005106818862259,291.3089904785156,294.1499938964844,298.9371032714844,292.0690002441406,296.90087890625,298.99627685546875,284.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893095750361,1.3727594172507906e-08,0.0010892958380281,-0.0349796898663044,0.0,0.0,0.0,-0.011729959398508,60.0,15.075469970703123,0.0,-8.090246694791858e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001022309443214,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001076578046195,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,7.951608131406829e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001076589687727,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0005106818862259,291.3089904785156,294.1499938964844,298.9371032714844,292.0690002441406,296.90087890625,298.99627685546875,284.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893095750361,1.3727594172507906e-08,0.0010892958380281,-0.0349796898663044,0.0,0.0,0.0,-0.011729959398508,60.0,15.075469970703123,0.0,-8.090246694791858e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001020541894831,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001074716201401,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.93785584392026e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001074727624654,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0005097987013868,291.2490234375,294.1499938964844,298.900146484375,292.10479736328125,296.939697265625,298.9603576660156,284.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874253930523,1.3543750121414178e-08,0.001087411888875,-0.034499105066061,0.0,0.0,0.0,-0.011637239716947,60.0,15.029582977294922,0.0,-8.062284706511491e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001020541894831,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001074716201401,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.93785584392026e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001074727624654,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0005097987013868,291.2490234375,294.1499938964844,298.900146484375,292.10479736328125,296.939697265625,298.9603576660156,284.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874253930523,1.3543750121414178e-08,0.001087411888875,-0.034499105066061,0.0,0.0,0.0,-0.011637239716947,60.0,15.029582977294922,0.0,-8.062284706511491e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.000101891477243,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001073002204066,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,7.925195677671582e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,0.00010730134818,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0005089856567792,291.1891174316406,294.1499938964844,298.86297607421875,292.134765625,296.9767150878906,298.9242858886719,284.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856909211724,1.3374511276253996e-08,0.0010856775334104,-0.0340566746890544,0.0,0.0,0.0,-0.0115518849343061,60.0,14.97971534729004,0.0,-8.036586507387258e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.000101891477243,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001073002204066,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,7.925195677671582e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,0.00010730134818,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0005089856567792,291.1891174316406,294.1499938964844,298.86297607421875,292.134765625,296.9767150878906,298.9242858886719,284.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856909211724,1.3374511276253996e-08,0.0010856775334104,-0.0340566746890544,0.0,0.0,0.0,-0.0115518849343061,60.0,14.97971534729004,0.0,-8.036586507387258e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001018165858113,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.0001072213271982,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,7.919369090814143e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,0.0001072224476956,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0005086114397272,291.15924072265625,294.1499938964844,298.84429931640625,292.1473999023437,296.99462890625,298.9061584472656,284.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848925448954,1.3296613587954198e-08,0.0010848792735487,-0.0338530242443084,0.0,0.0,0.0,-0.0115125980228185,60.0,14.953556060791016,0.0,-8.024772313319772e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001017485628835,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0001071496735676,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,7.914075831649825e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001071507795131,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0005082715651951,291.1293334960937,294.1499938964844,298.8255615234375,292.15838623046875,297.01220703125,298.88800048828125,284.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841673938557,1.3225857742327209e-08,0.0010841542389243,-0.0336680449545383,0.0,0.0,0.0,-0.0114769134670495,60.0,14.92633056640625,0.0,-8.014048091808945e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001016352834994,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001070303333108,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,7.905261009000242e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0001070314247044,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0005077054374851,291.0696716308594,294.1499938964844,298.78790283203125,292.1750793457031,297.0462341308594,298.8514099121094,284.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829595848917,1.3108014229601396e-08,0.0010829465463757,-0.0333599522709846,0.0,0.0,0.0,-0.0114174801856279,60.0,14.867982864379885,0.0,-7.996203521543066e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001016352834994,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001070303333108,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,7.905261009000242e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0001070314247044,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0005077054374851,291.0696716308594,294.1499938964844,298.78790283203125,292.1750793457031,297.0462341308594,298.8514099121094,284.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829595848917,1.3108014229601396e-08,0.0010829465463757,-0.0333599522709846,0.0,0.0,0.0,-0.0114174801856279,60.0,14.867982864379885,0.0,-7.996203521543066e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001015500602079,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001069405407179,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,7.898628246039152e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001069416175596,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0005072795320302,291.0101318359375,294.1499938964844,298.75,292.1843566894531,297.07891845703125,298.8145446777344,284.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820506140589,1.3019342937070633e-08,0.0010820375755429,-0.0331281200051307,0.0,0.0,0.0,-0.0113727580755949,60.0,14.80467700958252,0.0,-7.982789185234651e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001015500602079,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001069405407179,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,7.898628246039152e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001069416175596,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0005072795320302,291.0101318359375,294.1499938964844,298.75,292.1843566894531,297.07891845703125,298.8145446777344,284.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820506140589,1.3019342937070633e-08,0.0010820375755429,-0.0331281200051307,0.0,0.0,0.0,-0.0113727580755949,60.0,14.80467700958252,0.0,-7.982789185234651e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001014875451801,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0001068746641976,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,7.893762085586786e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001068757264874,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0005069670150987,290.95068359375,294.1499938964844,298.7117614746094,292.1893615722656,297.1102294921875,298.7772827148437,284.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813841363415,1.2954284756006018e-08,0.0010813710978254,-0.032958023250103,0.0,0.0,0.0,-0.0113399475812911,60.0,14.737269401550291,0.0,-7.972954563228998e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001014875451801,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0001068746641976,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,7.893762085586786e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001068757264874,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0005069670150987,290.95068359375,294.1499938964844,298.7117614746094,292.1893615722656,297.1102294921875,298.7772827148437,284.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813841363415,1.2954284756006018e-08,0.0010813710978254,-0.032958023250103,0.0,0.0,0.0,-0.0113399475812911,60.0,14.737269401550291,0.0,-7.972954563228998e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001014292429317,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0001068132187356,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,7.889223343227059e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001068142664735,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0005066755693405,290.89141845703125,294.1499938964844,298.67315673828125,292.19366455078125,297.1400146484375,298.7396545410156,284.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807621292769,1.2893602630015266e-08,0.0010807492071762,-0.0327993631362915,0.0,0.0,0.0,-0.0113093424588441,60.0,14.670181274414062,0.0,-7.96378714085222e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001014292429317,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0001068132187356,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,7.889223343227059e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001068142664735,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0005066755693405,290.89141845703125,294.1499938964844,298.67315673828125,292.19366455078125,297.1400146484375,298.7396545410156,284.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807621292769,1.2893602630015266e-08,0.0010807492071762,-0.0327993631362915,0.0,0.0,0.0,-0.0113093424588441,60.0,14.670181274414062,0.0,-7.96378714085222e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001014021472656,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001067846606019,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,7.887114043114707e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001067857010639,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0005065401201136,290.8618469238281,294.1499938964844,298.6537475585937,292.195556640625,297.15435791015625,298.7206726074219,284.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804730700328,1.2865401188832948e-08,0.0010804602643474,-0.032725628465414,0.0,0.0,0.0,-0.0112951202318072,60.0,14.6373872756958,0.0,-7.959528147694074e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0001013760338537,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001067571429302,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,7.885081140557304e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001067581688403,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,0.0005064095603302,290.8323059082031,294.1499938964844,298.6342468261719,292.1972961425781,297.16851806640625,298.70166015625,284.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801944881677,1.2838220264654865e-08,0.0010801816824823,-0.0326545611023902,0.0,0.0,0.0,-0.0112814111635088,60.0,14.6049222946167,0.0,-7.955424763395058e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001013286528177,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001067071934812,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,7.881391502451152e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,0.0001067082121153,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,0.0005061726551502,290.7733459472656,294.1499938964844,298.5950012207031,292.2002258300781,297.1956787109375,298.6632995605469,284.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796890128403,1.27888943879384e-08,0.0010796762071549,-0.0325255915522575,0.0,0.0,0.0,-0.0112565346062183,60.0,14.541827201843262,0.0,-7.9479804071525e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001013286528177,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001067071934812,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,7.881391502451152e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,0.0001067082121153,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,0.0005061726551502,290.7733459472656,294.1499938964844,298.5950012207031,292.2002258300781,297.1956787109375,298.6632995605469,284.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796890128403,1.27888943879384e-08,0.0010796762071549,-0.0325255915522575,0.0,0.0,0.0,-0.0112565346062183,60.0,14.541827201843262,0.0,-7.9479804071525e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001012855354929,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,0.0001066617551259,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,7.878035103203729e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001066627519321,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0005059571121819,290.714599609375,294.1499938964844,298.5555114746094,292.2025146484375,297.2215881347656,298.6246337890625,284.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792288230732,1.2744010291498853e-08,0.0010792161338031,-0.0324082300066947,0.0,0.0,0.0,-0.0112338969483971,60.0,14.48088550567627,0.0,-7.941209645423444e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001012855354929,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,0.0001066617551259,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,7.878035103203729e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001066627519321,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0005059571121819,290.714599609375,294.1499938964844,298.5555114746094,292.2025146484375,297.2215881347656,298.6246337890625,284.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792288230732,1.2744010291498853e-08,0.0010792161338031,-0.0324082300066947,0.0,0.0,0.0,-0.0112338969483971,60.0,14.48088550567627,0.0,-7.941209645423444e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001012476859614,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,0.0001066218464984,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,7.875086885178462e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,0.0001066228433046,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0005057678208686,290.65606689453125,294.1499938964844,298.5157470703125,292.20416259765625,297.2462158203125,298.58563232421875,284.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788249783217,1.27045991504815e-08,0.0010788122890517,-0.0323051810264587,0.0,0.0,0.0,-0.0112140206620097,60.0,14.422046661376951,0.0,-7.935266665981544e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001012476859614,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,0.0001066218464984,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,7.875086885178462e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,0.0001066228433046,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0005057678208686,290.65606689453125,294.1499938964844,298.5157470703125,292.20416259765625,297.2462158203125,298.58563232421875,284.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788249783217,1.27045991504815e-08,0.0010788122890517,-0.0323051810264587,0.0,0.0,0.0,-0.0112140206620097,60.0,14.422046661376951,0.0,-7.935266665981544e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001012144348351,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0001065867909346,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.872497371863574e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,0.0001065877659129,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0005056015215814,290.5977478027344,294.1499938964844,298.4757385253906,292.2052001953125,297.2696228027344,298.54638671875,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784700280055,1.2669968185718972e-08,0.0010784573387354,-0.032214630395174,0.0,0.0,0.0,-0.0111965546384453,60.0,14.365171432495115,0.0,-7.930046308501917e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001012144348351,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0001065867909346,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.872497371863574e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,0.0001065877659129,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0005056015215814,290.5977478027344,294.1499938964844,298.4757385253906,292.2052001953125,297.2696228027344,298.54638671875,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784700280055,1.2669968185718972e-08,0.0010784573387354,-0.032214630395174,0.0,0.0,0.0,-0.0111965546384453,60.0,14.365171432495115,0.0,-7.930046308501917e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001011991989798,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0001065707256202,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,7.871309935580939e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001065716933226,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0005055253277532,290.5686340332031,294.1499938964844,298.4556884765625,292.2055053710937,297.2809753417969,298.5266418457031,284.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783073958009,1.2654098213715771e-08,0.0010782948229461,-0.0321731343865394,0.0,0.0,0.0,-0.0111885508522391,60.0,14.337299346923828,0.0,-7.927654621653346e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0001011855274555,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0001065563046722,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,7.870244735386223e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,0.0001065572650986,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.000505456875544,290.53961181640625,294.1499938964844,298.435546875,292.20562744140625,297.2920227050781,298.5068664550781,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781615274026,1.26398527200422e-08,0.0010781488381326,-0.0321358852088451,0.0,0.0,0.0,-0.0111813666298985,60.0,14.309849739074709,0.0,-7.925508072048616e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0001011615167954,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0001065309770638,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,7.868374086683616e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0001065319302142,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0005053367931395,290.481689453125,294.1499938964844,298.3951721191406,292.2054748535156,297.3132019042969,298.46710205078125,284.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779050644487,1.2614833622137668e-08,0.0010778923751786,-0.0320704653859138,0.0,0.0,0.0,-0.011168748140335,60.0,14.256207466125488,0.0,-7.92173864283541e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0001011615167954,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0001065309770638,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,7.868374086683616e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0001065319302142,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,0.0005053367931395,290.481689453125,294.1499938964844,298.3951721191406,292.2054748535156,297.3132019042969,298.46710205078125,284.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779050644487,1.2614833622137668e-08,0.0010778923751786,-0.0320704653859138,0.0,0.0,0.0,-0.011168748140335,60.0,14.256207466125488,0.0,-7.92173864283541e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0001011417407426,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001065101096173,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,7.86683231126517e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.0001065110482159,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,0.0005052377819083,290.4240417480469,294.1499938964844,298.3546447753906,292.2047424316406,297.3332214355469,298.4270935058594,284.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776937706395,1.2594217224659589e-08,0.0010776811977848,-0.0320165567100048,0.0,0.0,0.0,-0.011158350855112,60.0,14.204172134399414,0.0,-7.918633571080137e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0001011417407426,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001065101096173,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,7.86683231126517e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,0.0001065110482159,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,0.0005052377819083,290.4240417480469,294.1499938964844,298.3546447753906,292.2047424316406,297.3332214355469,298.4270935058594,284.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776937706395,1.2594217224659589e-08,0.0010776811977848,-0.0320165567100048,0.0,0.0,0.0,-0.011158350855112,60.0,14.204172134399414,0.0,-7.918633571080137e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.000101126206573,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0001064937168848,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,7.865620864322409e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,0.0001064946409314,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.0005051600164733,290.3666381835937,294.1499938964844,298.3139953613281,292.2034606933594,297.35211181640625,298.38690185546875,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775276459753,1.2578015962105836e-08,0.0010775150731205,-0.0319741927087307,0.0,0.0,0.0,-0.0111501794308424,60.0,14.153594970703123,0.0,-7.916193567325537e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.000101126206573,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0001064937168848,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,7.865620864322409e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,0.0001064946409314,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.0005051600164733,290.3666381835937,294.1499938964844,298.3139953613281,292.2034606933594,297.35211181640625,298.38690185546875,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775276459753,1.2578015962105836e-08,0.0010775150731205,-0.0319741927087307,0.0,0.0,0.0,-0.0111501794308424,60.0,14.153594970703123,0.0,-7.916193567325537e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001011147542158,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0001064816169673,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,7.864726649131626e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,0.000106482526462,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0005051026237197,290.3095092773437,294.1499938964844,298.2732238769531,292.20166015625,297.369873046875,298.3465270996094,284.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774050606414,1.2566053086970896e-08,0.0010773924877867,-0.0319429151713848,0.0,0.0,0.0,-0.011144146323204,60.0,14.104410171508787,0.0,-7.914392341490385e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
