time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217440,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001011147542158,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0001064816169673,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,7.864726649131626e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,0.000106482526462,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0005051026237197,290.3095092773437,294.1499938964844,298.2732238769531,292.20166015625,297.369873046875,298.3465270996094,284.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774050606414,1.2566053086970896e-08,0.0010773924877867,-0.0319429151713848,0.0,0.0,0.0,-0.011144146323204,60.0,14.104410171508787,0.0,-7.914392341490385e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001011105196084,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001064771349774,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,7.864396320655942e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001064780444721,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,0.0005050813779234,290.2810363769531,294.1499938964844,298.2528076171875,292.2005615234375,297.3783264160156,298.3262634277344,284.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773596586659,1.2561624629370272e-08,0.0010773470858111,-0.0319313332438468,0.0,0.0,0.0,-0.0111419130116701,60.0,14.080334663391112,0.0,-7.913725141861505e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0001011072527035,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001064736788976,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,7.864140206947923e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0001064745811163,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0005050650215707,290.2526550292969,294.1499938964844,298.2323913574219,292.1993103027344,297.3865051269531,298.3059997558594,284.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077324617654,1.2558203366097588e-08,0.0010773120447993,-0.0319223888218402,0.0,0.0,0.0,-0.0111401872709393,60.0,14.056574821472168,0.0,-7.913209998378079e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,0.0001011036001727,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001064697935362,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,7.863852806622162e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.000106470681203,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0005050465697422,290.19610595703125,294.1499938964844,298.1914978027344,292.1965026855469,297.4020690917969,298.26531982421875,284.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772851528599,1.2554348671756088e-08,0.0010772725800052,-0.0319123081862926,0.0,0.0,0.0,-0.0111382426694035,60.0,14.009907722473145,0.0,-7.9126301955057e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,0.0001011036001727,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001064697935362,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,7.863852806622162e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.000106470681203,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0005050465697422,290.19610595703125,294.1499938964844,298.1914978027344,292.1965026855469,297.4020690917969,298.26531982421875,284.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772851528599,1.2554348671756088e-08,0.0010772725800052,-0.0319123081862926,0.0,0.0,0.0,-0.0111382426694035,60.0,14.009907722473145,0.0,-7.9126301955057e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0001011037165881,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0001064698735717,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,7.863858627388254e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0001064707466866,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,0.0005050469189882,290.13983154296875,294.1499938964844,298.15057373046875,292.1932067871094,297.4165344238281,298.2245788574219,284.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772857349365,1.2554415285137566e-08,0.0010772732784971,-0.0319124832749366,0.0,0.0,0.0,-0.0111382761970162,60.0,13.964363098144531,0.0,-7.912640143104e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0001011037165881,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0001064698735717,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,7.863858627388254e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0001064707466866,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,0.0005050469189882,290.13983154296875,294.1499938964844,298.15057373046875,292.1932067871094,297.4165344238281,298.2245788574219,284.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772857349365,1.2554415285137566e-08,0.0010772732784971,-0.0319124832749366,0.0,0.0,0.0,-0.0111382761970162,60.0,13.964363098144531,0.0,-7.912640143104e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0001011075582937,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001064738826244,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,7.86415403126739e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001064747484633,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0005050659528933,290.0838623046875,294.1499938964844,298.109619140625,292.1894226074219,297.4299621582031,298.1837463378906,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773261310532,1.2558357909142616e-08,0.0010773136746138,-0.0319227911531925,0.0,0.0,0.0,-0.011140264570713,60.0,13.919862747192385,0.0,-7.913233446288359e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0001011075582937,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001064738826244,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22479248046875,0.0,0.0,7.86415403126739e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001064747484633,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0005050659528933,290.0838623046875,294.1499938964844,298.109619140625,292.1894226074219,297.4299621582031,298.1837463378906,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773261310532,1.2558357909142616e-08,0.0010773136746138,-0.0319227911531925,0.0,0.0,0.0,-0.011140264570713,60.0,13.919862747192385,0.0,-7.913233446288359e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0001011151180136,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001064818061422,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,7.86473901825957e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0001064826647052,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0005051035550422,290.0282287597656,294.1499938964844,298.0687255859375,292.1852111816406,297.4423828125,298.1428527832031,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774062247946,1.2566170326522297e-08,0.0010773936519399,-0.0319432206451892,0.0,0.0,0.0,-0.0111442049965262,60.0,13.876338958740234,0.0,-7.914410105058779e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0001011151180136,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001064818061422,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,7.86473901825957e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0001064826647052,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0005051035550422,290.0282287597656,294.1499938964844,298.0687255859375,292.1852111816406,297.4423828125,298.1428527832031,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774062247946,1.2566170326522297e-08,0.0010773936519399,-0.0319432206451892,0.0,0.0,0.0,-0.0111442049965262,60.0,13.876338958740234,0.0,-7.914410105058779e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,0.0001011202984955,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0001064872485585,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,7.865140651119873e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0001064880925696,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.000505129341036,290.0005187988281,294.1499938964844,298.0482788085937,292.1829528808594,297.4481811523437,298.1224060058594,284.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774611728265,1.2571529595106769e-08,0.0010774485999718,-0.0319572351872921,0.0,0.0,0.0,-0.0111469076946377,60.0,13.854940414428713,0.0,-7.915216571063868e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0001011264248518,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043701171875,0.0,0.0,0.000106493680505,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,7.865615043556318e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0001064945172402,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.000505159900058,289.972900390625,294.1499938964844,298.02783203125,292.1805725097656,297.4537353515625,298.1019287109375,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775261325761,1.2577872965380266e-08,0.0010775135597214,-0.0319738201797008,0.0,0.0,0.0,-0.0111501067876815,60.0,13.83376407623291,0.0,-7.916172251043464e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001011415224638,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,0.0001065095493686,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,7.866787200327963e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0001065103788278,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0005052351625636,289.9179077148437,294.1499938964844,297.987060546875,292.175537109375,297.4641418457031,298.06103515625,284.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776865528896,1.259352711002748e-08,0.0010776739800348,-0.0320147536695003,0.0,0.0,0.0,-0.0111580016091465,60.0,13.792024612426758,0.0,-7.918529121297979e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001011415224638,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,0.0001065095493686,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,7.866787200327963e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0001065103788278,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0005052351625636,289.9179077148437,294.1499938964844,297.987060546875,292.175537109375,297.4641418457031,298.06103515625,284.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776865528896,1.259352711002748e-08,0.0010776739800348,-0.0320147536695003,0.0,0.0,0.0,-0.0111580016091465,60.0,13.792024612426758,0.0,-7.918529121297979e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001011604763334,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,0.0001065294709405,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,7.86825839895755e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,0.0001065302858478,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0005053296918049,289.8632507324219,294.1499938964844,297.94635009765625,292.17010498046875,297.4735412597656,298.0201416015625,284.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778880678117,1.2613183386633864e-08,0.0010778753785416,-0.0320661514997482,0.0,0.0,0.0,-0.0111679155379533,60.0,13.75111198425293,0.0,-7.921489952877891e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001011604763334,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,0.0001065294709405,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,7.86825839895755e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,0.0001065302858478,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,0.0005053296918049,289.8632507324219,294.1499938964844,297.94635009765625,292.17010498046875,297.4735412597656,298.0201416015625,284.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778880678117,1.2613183386633864e-08,0.0010778753785416,-0.0320661514997482,0.0,0.0,0.0,-0.0111679155379533,60.0,13.75111198425293,0.0,-7.921489952877891e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001011833519442,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,0.0001065535252564,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,7.870034460211173e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.967529296875,0.0,0.0,0.0001065543328877,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0005054437788203,289.8089599609375,294.1499938964844,297.90576171875,292.164306640625,297.4820251464844,297.97930908203125,284.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078131259419,1.263691817854351e-08,0.0010781185701489,-0.0321282111108303,0.0,0.0,0.0,-0.0111798858270049,60.0,13.71099090576172,0.0,-7.925065403924236e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001011833519442,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,0.0001065535252564,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,7.870034460211173e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.967529296875,0.0,0.0,0.0001065543328877,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0005054437788203,289.8089599609375,294.1499938964844,297.90576171875,292.164306640625,297.4820251464844,297.97930908203125,284.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078131259419,1.263691817854351e-08,0.0010781185701489,-0.0321282111108303,0.0,0.0,0.0,-0.0111798858270049,60.0,13.71099090576172,0.0,-7.925065403924236e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001012101856758,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.000106581748696,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,7.872118294471875e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.0001065825417754,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,0.0005055776564404,289.7550048828125,294.1499938964844,297.8653259277344,292.1581726074219,297.4895935058594,297.93853759765625,284.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784167097881,1.2664767901071627e-08,0.001078404020518,-0.0322010330855846,0.0,0.0,0.0,-0.0111939311027526,60.0,13.671629905700684,0.0,-7.929262579864371e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001012101856758,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.000106581748696,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,7.872118294471875e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.0001065825417754,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94073486328125,0.0,0.0,0.0005055776564404,289.7550048828125,294.1499938964844,297.8653259277344,292.1581726074219,297.4895935058594,297.93853759765625,284.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784167097881,1.2664767901071627e-08,0.001078404020518,-0.0322010330855846,0.0,0.0,0.0,-0.0111939311027526,60.0,13.671629905700684,0.0,-7.929262579864371e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.000101225094113,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0001065974283847,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,7.873276626924053e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.000106598221464,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,0.000505652045831,289.7281494140625,294.1499938964844,297.8451538085937,292.15496826171875,297.4930114746094,297.918212890625,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785752674564,1.2680246186391742e-08,0.0010785625781863,-0.0322415046393871,0.0,0.0,0.0,-0.0112017374485731,60.0,13.652239799499512,0.0,-7.931595291665874e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0001012409920804,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0001066141558112,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388427734375,0.0,0.0,7.874512084526941e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.0001066149416146,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0005057313828729,289.7013854980469,294.1499938964844,297.8250427246094,292.1517028808594,297.4961853027344,297.8978881835937,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078744418919,1.2696748541429771e-08,0.001078731729649,-0.0322846546769142,0.0,0.0,0.0,-0.0112100606784224,60.0,13.633027076721191,0.0,-7.934082901783769e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001012756983982,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001066506665665,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,7.877208554418758e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.000106651445094,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0005059046088717,289.64813232421875,294.1499938964844,297.78497314453125,292.1448974609375,297.501953125,297.8573608398437,284.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791136883199,1.2732784604452265e-08,0.0010791009990498,-0.0323788784444332,0.0,0.0,0.0,-0.011228235438466,60.0,13.595093727111816,0.0,-7.939516422084125e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001012756983982,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001066506665665,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,7.877208554418758e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.000106651445094,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0005059046088717,289.64813232421875,294.1499938964844,297.78497314453125,292.1448974609375,297.501953125,297.8573608398437,284.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791136883199,1.2732784604452265e-08,0.0010791009990498,-0.0323788784444332,0.0,0.0,0.0,-0.011228235438466,60.0,13.595093727111816,0.0,-7.939516422084125e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001013141445582,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0001066911208909,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,7.880196062615141e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001066918921424,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0005060965195298,289.5952453613281,294.1499938964844,297.7451171875,292.1378173828125,297.5068664550781,297.81695556640625,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795228881761,1.2772713553488302e-08,0.001079510198906,-0.0324832797050476,0.0,0.0,0.0,-0.0112483724951744,60.0,13.557805061340332,0.0,-7.945538982312429e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001013141445582,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0001066911208909,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,7.880196062615141e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001066918921424,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,0.0005060965195298,289.5952453613281,294.1499938964844,297.7451171875,292.1378173828125,297.5068664550781,297.81695556640625,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795228881761,1.2772713553488302e-08,0.001079510198906,-0.0324832797050476,0.0,0.0,0.0,-0.0112483724951744,60.0,13.557805061340332,0.0,-7.945538982312429e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001013561777654,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.0001067353514372,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,7.883462239988148e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,0.0001067361081368,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0005063062999397,289.5426940917969,294.1499938964844,297.7055053710937,292.1304626464844,297.5109558105469,297.7767639160156,284.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799702722579,1.2816368410994984e-08,0.0010799574665725,-0.0325974225997924,0.0,0.0,0.0,-0.0112703889608383,60.0,13.5211181640625,0.0,-7.95212642401566e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001013561777654,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.0001067353514372,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,7.883462239988148e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,0.0001067361081368,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0005063062999397,289.5426940917969,294.1499938964844,297.7055053710937,292.1304626464844,297.5109558105469,297.7767639160156,284.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799702722579,1.2816368410994984e-08,0.0010799574665725,-0.0325974225997924,0.0,0.0,0.0,-0.0112703889608383,60.0,13.5211181640625,0.0,-7.95212642401566e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001014014196698,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,0.0001067829580279,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,7.886978710303083e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,0.0001067837074515,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.000506532145664,289.4905090332031,294.1499938964844,297.6661682128906,292.12286376953125,297.5142822265625,297.7367248535156,284.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804518824443,1.2863358378467638e-08,0.0010804389603435,-0.032720286399126,0.0,0.0,0.0,-0.0112940883263945,60.0,13.48498249053955,0.0,-7.959219772146754e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001014014196698,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,0.0001067829580279,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,7.886978710303083e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,0.0001067837074515,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.000506532145664,289.4905090332031,294.1499938964844,297.6661682128906,292.12286376953125,297.5142822265625,297.7367248535156,284.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804518824443,1.2863358378467638e-08,0.0010804389603435,-0.032720286399126,0.0,0.0,0.0,-0.0112940883263945,60.0,13.48498249053955,0.0,-7.959219772146754e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0001014251174638,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001068079000106,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,7.888820255175233e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001068086421582,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208557128906,0.0,0.0,0.000506650423631,289.4645690917969,294.1499938964844,297.6466064453125,292.11895751953125,297.5155944824219,297.7168273925781,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807041544467,1.2887976019726466e-08,0.0010806912323459,-0.0327846519649028,0.0,0.0,0.0,-0.0113065037876367,60.0,13.467141151428224,0.0,-7.96293733174025e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,0.0001014494337141,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0001068334895535,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,7.890710548963398e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,0.0001068342317012,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0005067718448117,289.438720703125,294.1499938964844,297.6271057128906,292.114990234375,297.5167236328125,297.69696044921875,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809630621224,1.2913234037625898e-08,0.0010809501400217,-0.032850693911314,0.0,0.0,0.0,-0.0113192424178123,60.0,13.44943141937256,0.0,-7.966752235688548e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,0.0001014996887533,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001068863784894,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,7.894616283010691e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001068871060851,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0005070227198302,289.3872985839844,294.1499938964844,297.58837890625,292.10693359375,297.5184326171875,297.657470703125,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814979905262,1.2965439388779032e-08,0.0010814850684255,-0.0329871848225593,0.0,0.0,0.0,-0.0113455718383193,60.0,13.414336204528809,0.0,-7.974640681140954e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,0.0001014996887533,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001068863784894,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,7.894616283010691e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001068871060851,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0005070227198302,289.3872985839844,294.1499938964844,297.58837890625,292.10693359375,297.5184326171875,297.657470703125,284.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814979905262,1.2965439388779032e-08,0.0010814850684255,-0.0329871848225593,0.0,0.0,0.0,-0.0113455718383193,60.0,13.414336204528809,0.0,-7.974640681140954e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,0.0001015522575471,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.000106941712147,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566772460937,0.0,0.0,7.898702460806817e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0001069424324668,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6218566894531,0.0,0.0,0.0005072851781733,289.3362731933594,294.1499938964844,297.54998779296875,292.09869384765625,297.51934814453125,297.6182556152344,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820577153936,1.3020055256163232e-08,0.0010820447932928,-0.03312998265028,0.0,0.0,0.0,-0.0113731166347861,60.0,13.379711151123049,0.0,-7.982897187730489e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,0.0001015522575471,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.000106941712147,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566772460937,0.0,0.0,7.898702460806817e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0001069424324668,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6218566894531,0.0,0.0,0.0005072851781733,289.3362731933594,294.1499938964844,297.54998779296875,292.09869384765625,297.51934814453125,297.6182556152344,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820577153936,1.3020055256163232e-08,0.0010820447932928,-0.03312998265028,0.0,0.0,0.0,-0.0113731166347861,60.0,13.379711151123049,0.0,-7.982897187730489e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.000101619560155,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001070125508704,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,7.903934601927176e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0001070132639142,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0005076212109997,289.28564453125,294.1499938964844,297.513671875,292.0914306640625,297.5195007324219,297.5797424316406,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827743681147,1.3089981543146225e-08,0.0010827612131834,-0.0333128049969673,0.0,0.0,0.0,-0.011408383026719,60.0,13.346988677978516,0.0,-7.993475037437747e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.000101619560155,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001070125508704,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,7.903934601927176e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0001070132639142,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0005076212109997,289.28564453125,294.1499938964844,297.513671875,292.0914306640625,297.5195007324219,297.5797424316406,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827743681147,1.3089981543146225e-08,0.0010827612131834,-0.0333128049969673,0.0,0.0,0.0,-0.011408383026719,60.0,13.346988677978516,0.0,-7.993475037437747e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
