time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001017140602925,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001071120423148,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,7.91128259152174e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,0.0001071127408067,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.0005080931587144,289.2353820800781,294.1499938964844,297.4809875488281,292.0862731933594,297.51904296875,297.54278564453125,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837807785719,1.3188193648261404e-08,0.0010837676236405,-0.0335695743560791,0.0,0.0,0.0,-0.0114579144865274,60.0,13.319473266601562,0.0,-8.008343144183527e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001017140602925,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001071120423148,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,7.91128259152174e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,0.0001071127408067,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.0005080931587144,289.2353820800781,294.1499938964844,297.4809875488281,292.0862731933594,297.51904296875,297.54278564453125,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837807785719,1.3188193648261404e-08,0.0010837676236405,-0.0335695743560791,0.0,0.0,0.0,-0.0114579144865274,60.0,13.319473266601562,0.0,-8.008343144183527e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001017695758491,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,0.0001071704828063,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,7.915598689578474e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001071711812983,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,0.0005083704018034,289.2103881835937,294.1499938964844,297.4659118652344,292.0844421386719,297.5185852050781,297.5252685546875,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843720519915,1.3245888830226704e-08,0.0010843587806448,-0.0337204150855541,0.0,0.0,0.0,-0.0114870127290487,60.0,13.30838394165039,0.0,-8.017083530376112e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001018292823573,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,0.0001072333470801,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,7.920242205727845e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,0.0001072340382961,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0005086685996502,289.1854858398437,294.1499938964844,297.4516296386719,292.0830993652344,297.5179748535156,297.5084228515625,284.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850080288946,1.330794940912483e-08,0.0010849947575479,-0.033882662653923,0.0,0.0,0.0,-0.0115183116868138,60.0,13.29887580871582,0.0,-8.026491116197576e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0001019577102852,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001073685562005,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,7.930228457553312e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0001073692401405,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,0.0005093099898658,289.1359558105469,294.1499938964844,297.4254455566406,292.081787109375,297.51641845703125,297.47674560546875,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863760253414,1.3441427526572625e-08,0.0010863625211641,-0.0342316143214702,0.0,0.0,0.0,-0.0115856304764747,60.0,13.28403663635254,0.0,-8.04674300525221e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,0.0001019577102852,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001073685562005,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,7.930228457553312e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0001073692401405,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,0.0005093099898658,289.1359558105469,294.1499938964844,297.4254455566406,292.081787109375,297.51641845703125,297.47674560546875,284.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863760253414,1.3441427526572625e-08,0.0010863625211641,-0.0342316143214702,0.0,0.0,0.0,-0.0115856304764747,60.0,13.28403663635254,0.0,-8.04674300525221e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001020915588014,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0001075094842235,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,7.940636714920402e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001075101608876,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.0005099785048514,289.0868225097656,294.1499938964844,297.402099609375,292.08221435546875,297.5144348144531,297.44793701171875,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878017637878,1.3580552682412872e-08,0.0010877881431952,-0.0345953106880188,0.0,0.0,0.0,-0.0116557963192462,60.0,13.274187088012695,0.0,-8.06787880947013e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001020915588014,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0001075094842235,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,7.940636714920402e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001075101608876,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.0005099785048514,289.0868225097656,294.1499938964844,297.402099609375,292.08221435546875,297.5144348144531,297.44793701171875,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878017637878,1.3580552682412872e-08,0.0010877881431952,-0.0345953106880188,0.0,0.0,0.0,-0.0116557963192462,60.0,13.274187088012695,0.0,-8.06787880947013e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0001022222786559,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0001076471089618,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,7.950801227707416e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001076477710739,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0005106313037686,289.0380249023437,294.1499938964844,297.3814392089844,292.084228515625,297.5120544433594,297.4220275878906,284.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891942074522,1.371641555891756e-08,0.0010891804704442,-0.0349504686892032,0.0,0.0,0.0,-0.011724317446351,60.0,13.26836395263672,0.0,-8.08854565548245e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0001022222786559,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0001076471089618,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,7.950801227707416e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001076477710739,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0005106313037686,289.0380249023437,294.1499938964844,297.3814392089844,292.084228515625,297.5120544433594,297.4220275878906,284.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891942074522,1.371641555891756e-08,0.0010891804704442,-0.0349504686892032,0.0,0.0,0.0,-0.011724317446351,60.0,13.26836395263672,0.0,-8.08854565548245e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,0.0001023422082653,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.0001077733759302,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,7.960126822581515e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0001077740307664,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0005112302605994,288.9896545410156,294.1499938964844,297.3631591796875,292.08770751953125,297.50933837890625,297.39892578125,284.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904716327786,1.3841065182873537e-08,0.0010904577793553,-0.0352763049304485,0.0,0.0,0.0,-0.0117871835827827,60.0,13.265393257141112,0.0,-8.107529936296488e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,0.0001023422082653,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,0.0001077733759302,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,7.960126822581515e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0001077740307664,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0005112302605994,288.9896545410156,294.1499938964844,297.3631591796875,292.08770751953125,297.50933837890625,297.39892578125,284.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904716327786,1.3841065182873537e-08,0.0010904577793553,-0.0352763049304485,0.0,0.0,0.0,-0.0117871835827827,60.0,13.265393257141112,0.0,-8.107529936296488e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0001023960503516,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,0.000107830062916,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605651855469,0.0,0.0,7.964314136188477e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0001078307177522,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,0.0005114991799928,288.9656066894531,294.1499938964844,297.3548583984375,292.0899658203125,297.50787353515625,297.388427734375,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910452110692,1.389703108145568e-08,0.0010910313576459,-0.0354225970804691,0.0,0.0,0.0,-0.0118154091760516,60.0,13.26467514038086,0.0,-8.116060712382024e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0001024452867568,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.0001078818895621,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,7.968142017489299e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,0.0001078825443983,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3098449707031,0.0,0.0,0.0005117450491525,288.9416809082031,294.1499938964844,297.3470458984375,292.092529296875,297.5063171386719,297.3785400390625,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915696620941,1.3948195487500923e-08,0.0010915556922554,-0.0355563350021839,0.0,0.0,0.0,-0.0118412133306264,60.0,13.264284133911133,0.0,-8.12386389270614e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001025289820972,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,0.0001079700014088,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,7.974649633979425e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,0.000107970648969,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714538574219,0.0,0.0,0.0005121629801578,288.89410400390625,294.1499938964844,297.3328552246094,292.0985412597656,297.5030822753906,297.3604736328125,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924610542133,1.4035176576498998e-08,0.0010924470843747,-0.035783689469099,0.0,0.0,0.0,-0.0118850823491811,60.0,13.264117240905762,0.0,-8.137137541552877e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001025289820972,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,0.0001079700014088,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30224609375,0.0,0.0,7.974649633979425e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,0.000107970648969,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714538574219,0.0,0.0,0.0005121629801578,288.89410400390625,294.1499938964844,297.3328552246094,292.0985412597656,297.5030822753906,297.3604736328125,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924610542133,1.4035176576498998e-08,0.0010924470843747,-0.035783689469099,0.0,0.0,0.0,-0.0118850823491811,60.0,13.264117240905762,0.0,-8.137137541552877e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001025939200189,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,0.0001080383590306,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,7.979697693372145e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.0001080389920389,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,0.0005124872550368,288.8469543457031,294.1499938964844,297.3203430175781,292.1056213378906,297.4996643066406,297.3445739746094,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931526776403,1.4102652379222036e-08,0.0010931385913863,-0.0359600596129894,0.0,0.0,0.0,-0.0119191128760576,60.0,13.264549255371094,0.0,-8.147442542849603e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001025939200189,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,0.0001080383590306,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,7.979697693372145e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.0001080389920389,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,0.0005124872550368,288.8469543457031,294.1499938964844,297.3203430175781,292.1056213378906,297.4996643066406,297.3445739746094,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931526776403,1.4102652379222036e-08,0.0010931385913863,-0.0359600596129894,0.0,0.0,0.0,-0.0119191128760576,60.0,13.264549255371094,0.0,-8.147442542849603e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0001026459867716,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,0.0001080931615433,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,7.983745308592916e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.0001080937872757,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,0.0005127472104504,288.8002624511719,294.1499938964844,297.30926513671875,292.1136169433594,297.4960632324219,297.3305969238281,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937070474028,1.4156747774052292e-08,0.0010936929611489,-0.0361014492809772,0.0,0.0,0.0,-0.0119463950395584,60.0,13.265604972839355,0.0,-8.1557082864947e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0001026459867716,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,0.0001080931615433,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,7.983745308592916e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.0001080937872757,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,0.0005127472104504,288.8002624511719,294.1499938964844,297.30926513671875,292.1136169433594,297.4960632324219,297.3305969238281,285.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937070474028,1.4156747774052292e-08,0.0010936929611489,-0.0361014492809772,0.0,0.0,0.0,-0.0119463950395584,60.0,13.265604972839355,0.0,-8.1557082864947e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.0,0.0001026967438519,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0001081465816241,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,7.987691060407087e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0001081472000805,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.000513000646606,288.7539978027344,294.1499938964844,297.2994079589844,292.1224060058594,297.4923400878906,297.3182373046875,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942474473267,1.4209481591365149e-08,0.0010942332446575,-0.03623928129673,0.0,0.0,0.0,-0.0119729908183217,60.0,13.267915725708008,0.0,-8.163770104374637e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.0,0.0001026967438519,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0001081465816241,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868896484375,0.0,0.0,7.987691060407087e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0001081472000805,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,0.000513000646606,288.7539978027344,294.1499938964844,297.2994079589844,292.1224060058594,297.4923400878906,297.3182373046875,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942474473267,1.4209481591365149e-08,0.0010942332446575,-0.03623928129673,0.0,0.0,0.0,-0.0119729908183217,60.0,13.267915725708008,0.0,-8.163770104374637e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,0.0001027260368573,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,0.0001081774171325,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678466796875,0.0,0.0,7.989967707544565e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0001081780283129,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1384582519531,0.0,0.0,0.0005131468642503,288.7310485839844,294.1499938964844,297.2948303222656,292.1270446777344,297.49041748046875,297.3126220703125,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945593239739,1.4239916801273012e-08,0.0010945451213046,-0.0363188311457634,0.0,0.0,0.0,-0.0119883399456739,60.0,13.26990032196045,0.0,-8.168424869836599e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,0.0001027606776915,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,0.0001082138842321,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,7.992661267053336e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10968017578125,0.0,0.0,0.0001082144954125,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,0.0005133199156261,288.7082214355469,294.1499938964844,297.2904663085937,292.1318359375,297.4884948730469,297.30731201171875,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949282441288,1.4275918225337136e-08,0.0010949140414595,-0.0364129245281219,0.0,0.0,0.0,-0.0120064970105886,60.0,13.27262020111084,0.0,-8.173932997124211e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001028496335493,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001083075403585,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,7.99957851995714e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723571777344,0.0,0.0,0.000108308136987,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.0005137640982866,288.6628723144531,294.1499938964844,297.2822570800781,292.1418151855469,297.4845275878906,297.29742431640625,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958756320178,1.4368366940686885e-08,0.0010958613129332,-0.0366545505821704,0.0,0.0,0.0,-0.0120531227439641,60.0,13.28082275390625,0.0,-8.188084876792345e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,0.0001028496335493,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001083075403585,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,7.99957851995714e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723571777344,0.0,0.0,0.000108308136987,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.0005137640982866,288.6628723144531,294.1499938964844,297.2822570800781,292.1418151855469,297.4845275878906,297.29742431640625,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958756320178,1.4368366940686885e-08,0.0010958613129332,-0.0366545505821704,0.0,0.0,0.0,-0.0120531227439641,60.0,13.28082275390625,0.0,-8.188084876792345e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,0.0001029455670504,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,0.0001084085306501,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,8.00703710410744e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0001084091272787,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.0005142432055436,288.61798095703125,294.1499938964844,297.2745056152344,292.1521301269531,297.48052978515625,297.28839111328125,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968977585434,1.446806940919032e-08,0.0010968832066282,-0.0369151271879673,0.0,0.0,0.0,-0.0121034076437354,60.0,13.29180145263672,0.0,-8.203360835068453e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,0.0001029455670504,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,0.0001084085306501,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,8.00703710410744e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0001084091272787,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.0005142432055436,288.61798095703125,294.1499938964844,297.2745056152344,292.1521301269531,297.48052978515625,297.28839111328125,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968977585434,1.446806940919032e-08,0.0010968832066282,-0.0369151271879673,0.0,0.0,0.0,-0.0121034076437354,60.0,13.29180145263672,0.0,-8.203360835068453e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830383300781,0.0,0.0,0.0001030305793392,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,0.0001084980322048,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.035888671875,0.0,0.0,8.013647311599925e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0001084986215573,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00787353515625,0.0,0.0,0.0005146677722223,288.57354736328125,294.1499938964844,297.2669677734375,292.1627197265625,297.4764099121094,297.27996826171875,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097803004086,1.4556422733846832e-08,0.0010977884521707,-0.0371460355818271,0.0,0.0,0.0,-0.0121479667723178,60.0,13.303638458251951,0.0,-8.216909463953925e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830383300781,0.0,0.0,0.0001030305793392,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,0.0001084980322048,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.035888671875,0.0,0.0,8.013647311599925e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0001084986215573,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00787353515625,0.0,0.0,0.0005146677722223,288.57354736328125,294.1499938964844,297.2669677734375,292.1627197265625,297.4764099121094,297.27996826171875,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097803004086,1.4556422733846832e-08,0.0010977884521707,-0.0371460355818271,0.0,0.0,0.0,-0.0121479667723178,60.0,13.303638458251951,0.0,-8.216909463953925e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,0.0001031059946399,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001085774274542,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,8.019511733436957e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001085780022549,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,0.0005150443757884,288.52960205078125,294.1499938964844,297.2594299316406,292.1733703613281,297.47222900390625,297.2718811035156,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986062698066,1.4634799150314848e-08,0.001098591601476,-0.0373508632183074,0.0,0.0,0.0,-0.0121874948963522,60.0,13.315390586853027,0.0,-8.228938241927608e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,0.0001031059946399,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001085774274542,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,8.019511733436957e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001085780022549,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,0.0005150443757884,288.52960205078125,294.1499938964844,297.2594299316406,292.1733703613281,297.47222900390625,297.2718811035156,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986062698066,1.4634799150314848e-08,0.001098591601476,-0.0373508632183074,0.0,0.0,0.0,-0.0121874948963522,60.0,13.315390586853027,0.0,-8.228938241927608e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0001031372012221,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,0.0001086102784029,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,8.021937537705526e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,0.0001086108532035,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,0.0005152001976966,288.50787353515625,294.1499938964844,297.2555847167969,292.1787109375,297.4700927734375,297.26788330078125,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989385191351,1.46672265444181e-08,0.0010989238508045,-0.0374356098473072,0.0,0.0,0.0,-0.0122038489207625,60.0,13.320857048034668,0.0,-8.233917725419816e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,0.0001031660285661,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,0.0001086406191461,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617614746094,0.0,0.0,8.024178532650694e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,0.0001086411866708,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345092773437,0.0,0.0,0.0005153441452421,288.4862670898437,294.1499938964844,297.2516174316406,292.1839904785156,297.46795654296875,297.26385498046875,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992450406774,1.4697175920730388e-08,0.0010992303723469,-0.0375138781964778,0.0,0.0,0.0,-0.012218952178955,60.0,13.326094627380373,0.0,-8.238517779091128e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0001032175860018,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.000108694883238,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250183105469,0.0,0.0,8.028186130104586e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0001086954507627,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,0.0005156015395186,288.4432983398437,294.1499938964844,297.24334716796875,292.1944274902344,297.463623046875,297.2557067871094,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099795452319,1.4750747290293022e-08,0.0010997807839885,-0.0376538783311843,0.0,0.0,0.0,-0.0122459772974252,60.0,13.33599853515625,0.0,-8.246748706142173e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0001032175860018,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.000108694883238,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250183105469,0.0,0.0,8.028186130104586e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0001086954507627,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,0.0005156015395186,288.4432983398437,294.1499938964844,297.24334716796875,292.1944274902344,297.463623046875,297.2557067871094,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099795452319,1.4750747290293022e-08,0.0010997807839885,-0.0376538783311843,0.0,0.0,0.0,-0.0122459772974252,60.0,13.33599853515625,0.0,-8.246748706142173e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001032505970215,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,0.0001087296259356,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,8.030751632759348e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001087301789084,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,0.0005157663254067,288.4009094238281,294.1499938964844,297.2343139648437,292.2045288085937,297.4591369628906,297.2470092773437,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001462116837,1.4785033641828704e-08,0.0011001314269378,-0.0377434752881526,0.0,0.0,0.0,-0.0122632654383778,60.0,13.34363842010498,0.0,-8.252019512156039e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001032505970215,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,0.0001087296259356,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,8.030751632759348e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85302734375,0.0,0.0,0.0001087301789084,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,0.0005157663254067,288.4009094238281,294.1499938964844,297.2343139648437,292.2045288085937,297.4591369628906,297.2470092773437,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001462116837,1.4785033641828704e-08,0.0011001314269378,-0.0377434752881526,0.0,0.0,0.0,-0.0122632654383778,60.0,13.34363842010498,0.0,-8.252019512156039e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0001032713698805,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277893066406,0.0,0.0,0.0001087514756363,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85235595703125,0.0,0.0,8.032365440158173e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0001087520286091,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0005158699932508,288.3588562011719,294.1499938964844,297.2242736816406,292.21417236328125,297.45458984375,297.2378234863281,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003680992871,1.4806598613859025e-08,0.0011003533145412,-0.0377998314797878,0.0,0.0,0.0,-0.012274146080017,60.0,13.349672317504885,0.0,-8.255334904561097e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
