time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0001032713698805,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277893066406,0.0,0.0,0.0001087514756363,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85235595703125,0.0,0.0,8.032365440158173e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0001087520286091,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0005158699932508,288.3588562011719,294.1499938964844,297.2242736816406,292.21417236328125,297.45458984375,297.2378234863281,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003680992871,1.4806598613859025e-08,0.0011003533145412,-0.0377998314797878,0.0,0.0,0.0,-0.012274146080017,60.0,13.349672317504885,0.0,-8.255334904561097e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001032720683724,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79217529296875,0.0,0.0,0.0001087521886802,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81640625,0.0,0.0,8.032418554648757e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,0.000108752734377,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906188964844,0.0,0.0,0.0005158733692951,288.3173828125,294.1499938964844,297.2130432128906,292.22320556640625,297.44989013671875,297.22760009765625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003747349604,1.4807294945740068e-08,0.0011003598337993,-0.0378016494214534,0.0,0.0,0.0,-0.0122744943946599,60.0,13.352558135986328,0.0,-8.255442196514198e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001032720683724,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79217529296875,0.0,0.0,0.0001087521886802,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81640625,0.0,0.0,8.032418554648757e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,0.000108752734377,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906188964844,0.0,0.0,0.0005158733692951,288.3173828125,294.1499938964844,297.2130432128906,292.22320556640625,297.44989013671875,297.22760009765625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003747349604,1.4807294945740068e-08,0.0011003598337993,-0.0378016494214534,0.0,0.0,0.0,-0.0122744943946599,60.0,13.352558135986328,0.0,-8.255442196514198e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417053222656,0.0,0.0,0.0001032654545269,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0001087452183128,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,8.031902689253911e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76416015625,0.0,0.0,0.0001087457494577,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,0.0005158403073437,288.2967834472656,294.1499938964844,297.2068786621094,292.2274169921875,297.44744873046875,297.2221069335937,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003027902916,1.4800400904846356e-08,0.0011002880055457,-0.0377836339175701,0.0,0.0,0.0,-0.0122710112482309,60.0,13.352829933166504,0.0,-8.254382066752441e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236083984375,0.0,0.0,0.000103255144495,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568054199219,0.0,0.0,0.0001087343480321,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807312011719,0.0,0.0,8.031100151129067e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.000108734879177,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,0.0005157887353561,288.2763061523437,294.1499938964844,297.2003173828125,292.2314453125,297.44500732421875,297.2163391113281,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001928942278,1.478966549228744e-08,0.0011001781094819,-0.0377555787563324,0.0,0.0,0.0,-0.0122655974701046,60.0,13.352456092834473,0.0,-8.252731475977272e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.0,0.0001032241416396,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,0.0001087016789824,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,8.028686715988442e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,0.0001087022028514,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201232910156,0.0,0.0,0.0005156337865628,288.2356262207031,294.1499938964844,297.1859130859375,292.2388000488281,297.44000244140625,297.2041320800781,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998651850968,1.4757403299370251e-08,0.0010998504003509,-0.0376712679862976,0.0,0.0,0.0,-0.0122493412345647,60.0,13.349907875061035,0.0,-8.247771887681665e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875061035156,0.0,0.0,0.0001032241416396,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,0.0001087016789824,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,8.028686715988442e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,0.0001087022028514,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201232910156,0.0,0.0,0.0005156337865628,288.2356262207031,294.1499938964844,297.1859130859375,292.2388000488281,297.44000244140625,297.2041320800781,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998651850968,1.4757403299370251e-08,0.0010998504003509,-0.0376712679862976,0.0,0.0,0.0,-0.0122493412345647,60.0,13.349907875061035,0.0,-8.247771887681665e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518310546875,0.0,0.0,0.0001031654246617,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68682861328125,0.0,0.0,0.0001086398187908,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,8.024117414606735e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,0.0001086403353838,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.0005153403617441,288.1955871582031,294.1499938964844,297.1695556640625,292.2450866699219,297.4346923828125,297.1898193359375,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992372408509,1.4696318828555377e-08,0.001099222456105,-0.0375116355717182,0.0,0.0,0.0,-0.0122185237705707,60.0,13.341766357421877,0.0,-8.238385618142274e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518310546875,0.0,0.0,0.0001031654246617,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68682861328125,0.0,0.0,0.0001086398187908,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,8.024117414606735e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768493652344,0.0,0.0,0.0001086403353838,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.0005153403617441,288.1955871582031,294.1499938964844,297.1695556640625,292.2450866699219,297.4346923828125,297.1898193359375,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992372408509,1.4696318828555377e-08,0.001099222456105,-0.0375116355717182,0.0,0.0,0.0,-0.0122185237705707,60.0,13.341766357421877,0.0,-8.238385618142274e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,0.000103092403151,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.0001085628973669,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,8.018436346901581e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,0.0001085634066839,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0005149754579178,288.1558837890625,294.1499938964844,297.1510009765625,292.25018310546875,297.4292297363281,297.1743469238281,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984605178236,1.462036713917314e-08,0.0010984459659084,-0.0373131446540355,0.0,0.0,0.0,-0.0121802277863025,60.0,13.330885887145996,0.0,-8.226722059134772e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,0.000103092403151,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,0.0001085628973669,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,8.018436346901581e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,0.0001085634066839,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0005149754579178,288.1558837890625,294.1499938964844,297.1510009765625,292.25018310546875,297.4292297363281,297.1743469238281,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984605178236,1.462036713917314e-08,0.0010984459659084,-0.0373131446540355,0.0,0.0,0.0,-0.0121802277863025,60.0,13.330885887145996,0.0,-8.226722059134772e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,0.0001029925915645,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,0.0001084577670553,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,8.010670717339963e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0001084582690964,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,0.0005144767928868,288.1167907714844,294.1499938964844,297.1300048828125,292.2539367675781,297.42340087890625,297.15643310546875,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973953176289,1.4516560398192269e-08,0.0010973807657137,-0.0370418541133403,0.0,0.0,0.0,-0.0121278660371899,60.0,13.314061164855955,0.0,-8.21079524371271e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,0.0001029925915645,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,0.0001084577670553,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,8.010670717339963e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0001084582690964,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,0.0005144767928868,288.1167907714844,294.1499938964844,297.1300048828125,292.2539367675781,297.42340087890625,297.15643310546875,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973953176289,1.4516560398192269e-08,0.0010973807657137,-0.0370418541133403,0.0,0.0,0.0,-0.0121278660371899,60.0,13.314061164855955,0.0,-8.21079524371271e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66375732421875,0.0,0.0,0.0001029331542667,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009216308594,0.0,0.0,0.000108395171992,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,8.00604757387191e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,0.000108395674033,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994873046875,0.0,0.0,0.0005141798756085,288.097412109375,294.1499938964844,297.1184997558594,292.2552490234375,297.4203491210937,297.1465759277344,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967609705403,1.4454753838322176e-08,0.0010967465350404,-0.036880325525999,0.0,0.0,0.0,-0.0120966900140047,60.0,13.303534507751465,0.0,-8.201319445788614e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,0.000102869424154,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,0.000108328044007,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,8.001089736353606e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57440185546875,0.0,0.0,0.0001083285460481,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.0005138614214956,288.0781555175781,294.1499938964844,297.1063232421875,292.25616455078125,297.417236328125,297.1362609863281,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960818035528,1.4388477964644153e-08,0.0010960673680528,-0.0367071107029914,0.0,0.0,0.0,-0.0120632657781243,60.0,13.292006492614746,0.0,-8.191165079551865e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.61181640625,0.0,0.0,0.0001027261387207,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,0.0001081771333701,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,7.989942969288677e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408020019531,0.0,0.0,0.0001081776208593,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0005131455836817,288.0400085449219,294.1499938964844,297.0797424316406,292.2567443847656,297.4107360839844,297.114013671875,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945572284981,1.4239473600241581e-08,0.0010945429094135,-0.0363176688551902,0.0,0.0,0.0,-0.011988129466772,60.0,13.265233993530272,0.0,-8.168356657733966e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.61181640625,0.0,0.0,0.0001027261387207,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,0.0001081771333701,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,7.989942969288677e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408020019531,0.0,0.0,0.0001081776208593,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0005131455836817,288.0400085449219,294.1499938964844,297.0797424316406,292.2567443847656,297.4107360839844,297.114013671875,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945572284981,1.4239473600241581e-08,0.0010945429094135,-0.0363176688551902,0.0,0.0,0.0,-0.011988129466772,60.0,13.265233993530272,0.0,-8.168356657733966e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.593994140625,0.0,0.0,0.000102638885437,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,0.0001080852380255,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,7.983155228430405e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52349853515625,0.0,0.0,0.0001080857255146,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,0.0005127096665091,288.0203857421875,294.1499938964844,297.064697265625,292.25634765625,297.4071350097656,297.1011657714844,285.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936250910162,1.4148739957420275e-08,0.001093610888347,-0.0360805206000804,0.0,0.0,0.0,-0.0119423568248748,60.0,13.248294830322266,0.0,-8.154484021360987e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0001025574965751,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,0.0001079995272448,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53857421875,0.0,0.0,7.976824417710304e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.000108000007458,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,0.0005123030859977,288.0023193359375,294.1499938964844,297.04998779296875,292.2555236816406,297.40380859375,297.0892028808594,285.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927595430985,1.4064113429412828e-08,0.0010927454568445,-0.0358593240380287,0.0,0.0,0.0,-0.0118996854871511,60.0,13.232497215270996,0.0,-8.141555696283832e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,0.0001023712247842,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,0.0001078033455996,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,7.96233507571742e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.474609375,0.0,0.0,0.0001078038258128,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,0.0005113725201226,287.9652099609375,294.1499938964844,297.01641845703125,292.2529296875,297.3963317871094,297.0611267089844,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907737305387,1.3870421256001464e-08,0.0010907598771154,-0.0353530384600162,0.0,0.0,0.0,-0.0118019944056868,60.0,13.194098472595217,0.0,-8.112003513360835e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,0.0001023712247842,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,0.0001078033455996,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,7.96233507571742e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.474609375,0.0,0.0,0.0001078038258128,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,0.0005113725201226,287.9652099609375,294.1499938964844,297.01641845703125,292.2529296875,297.3963317871094,297.0611267089844,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907737305387,1.3870421256001464e-08,0.0010907598771154,-0.0353530384600162,0.0,0.0,0.0,-0.0118019944056868,60.0,13.194098472595217,0.0,-8.112003513360835e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,0.0001021775024128,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4511108398437,0.0,0.0,0.0001075993277481,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,7.947265839902684e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0001075997934094,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44976806640625,0.0,0.0,0.0005104047013446,287.9287414550781,294.1499938964844,296.97869873046875,292.24957275390625,297.38818359375,297.02899169921875,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887089883908,1.3668982390413476e-08,0.0010886953677982,-0.0348264761269092,0.0,0.0,0.0,-0.0117004001513123,60.0,13.151772499084473,0.0,-8.081327251829863e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,0.0001021775024128,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4511108398437,0.0,0.0,0.0001075993277481,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,7.947265839902684e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0001075997934094,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44976806640625,0.0,0.0,0.0005104047013446,287.9287414550781,294.1499938964844,296.97869873046875,292.24957275390625,297.38818359375,297.02899169921875,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887089883908,1.3668982390413476e-08,0.0010886953677982,-0.0348264761269092,0.0,0.0,0.0,-0.0117004001513123,60.0,13.151772499084473,0.0,-8.081327251829863e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.0001020780837279,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349365234375,0.0,0.0,0.0001074946194421,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559631347656,0.0,0.0,7.939531496958807e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259338378906,0.0,0.0,0.0001074950851034,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,0.000509908015374,287.9107360839844,294.1499938964844,296.9583435058594,292.24761962890625,297.3837890625,297.0113525390625,285.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876487940549,1.356560197507406e-08,0.0010876352898776,-0.0345562286674976,0.0,0.0,0.0,-0.0116482572630047,60.0,13.12944221496582,0.0,-8.065605783258435e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,0.0001019776682369,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,0.0001073888706741,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,7.931720756459981e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,0.0001073893290595,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41748046875,0.0,0.0,0.0005094063817523,287.8928527832031,294.1499938964844,296.93707275390625,292.2454528808594,297.3792724609375,296.9931030273437,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865787044167,1.3461190384589372e-08,0.0010865652002394,-0.0342832766473293,0.0,0.0,0.0,-0.0115955984219908,60.0,13.106664657592772,0.0,-8.049743627225325e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0001017741960822,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,0.0001071745791705,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.915893365861848e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779296875,0.0,0.0,0.0001071750302799,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0005083899013698,287.8572998046875,294.1499938964844,296.891845703125,292.2406005859375,297.3699035644531,296.9550476074219,285.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844118660315,1.3249617403232604e-08,0.0010843985946848,-0.0337301604449749,0.0,0.0,0.0,-0.0114889005199074,60.0,13.060023307800291,0.0,-8.017648411851044e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0001017741960822,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,0.0001071745791705,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.915893365861848e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779296875,0.0,0.0,0.0001071750302799,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0005083899013698,287.8572998046875,294.1499938964844,296.891845703125,292.2406005859375,297.3699035644531,296.9550476074219,285.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844118660315,1.3249617403232604e-08,0.0010843985946848,-0.0337301604449749,0.0,0.0,0.0,-0.0114889005199074,60.0,13.060023307800291,0.0,-8.017648411851044e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,0.0001015646703308,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550720214844,0.0,0.0,0.000106953913928,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,7.899595220806077e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,0.0001069543577614,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,0.0005073431530036,287.8223571777344,294.1499938964844,296.84326171875,292.2350158691406,297.3597106933594,296.91314697265625,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821786709129,1.3031751677772265e-08,0.0010821656323969,-0.0331605598330497,0.0,0.0,0.0,-0.0113790202885866,60.0,13.010706901550291,0.0,-7.984665728599796e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,0.0001015646703308,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550720214844,0.0,0.0,0.000106953913928,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,7.899595220806077e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,0.0001069543577614,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,0.0005073431530036,287.8223571777344,294.1499938964844,296.84326171875,292.2350158691406,297.3597106933594,296.91314697265625,285.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821786709129,1.3031751677772265e-08,0.0010821656323969,-0.0331605598330497,0.0,0.0,0.0,-0.0113790202885866,60.0,13.010706901550291,0.0,-7.984665728599796e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797302246094,0.0,0.0,0.0001013508226606,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,0.0001067287012119,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,7.88296019891277e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31512451171875,0.0,0.0,0.0001067291377694,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0005062748678028,287.78790283203125,294.1499938964844,296.7916564941406,292.2287292480469,297.3487548828125,296.86834716796875,285.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798999574035,1.2809392657686658e-08,0.0010798871517181,-0.0325791835784912,0.0,0.0,0.0,-0.0112668769434094,60.0,12.959454536437988,0.0,-7.951073399681263e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797302246094,0.0,0.0,0.0001013508226606,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,0.0001067287012119,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,7.88296019891277e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31512451171875,0.0,0.0,0.0001067291377694,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0005062748678028,287.78790283203125,294.1499938964844,296.7916564941406,292.2287292480469,297.3487548828125,296.86834716796875,285.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798999574035,1.2809392657686658e-08,0.0010798871517181,-0.0325791835784912,0.0,0.0,0.0,-0.0112668769434094,60.0,12.959454536437988,0.0,-7.951073399681263e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,0.0001011330969049,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,0.0001064993994077,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,7.866023952374235e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,0.0001064998359652,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,0.0005051871412433,287.7539367675781,294.1499938964844,296.7372436523437,292.22174072265625,297.33697509765625,296.8206787109375,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775798000395,1.2583003972110872e-08,0.0010775672271847,-0.0319872349500656,0.0,0.0,0.0,-0.0111526995897293,60.0,12.90630340576172,0.0,-7.916944610997234e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,0.0001011330969049,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,0.0001064993994077,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,7.866023952374235e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,0.0001064998359652,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,0.0005051871412433,287.7539367675781,294.1499938964844,296.7372436523437,292.22174072265625,297.33697509765625,296.8206787109375,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775798000395,1.2583003972110872e-08,0.0010775672271847,-0.0319872349500656,0.0,0.0,0.0,-0.0111526995897293,60.0,12.90630340576172,0.0,-7.916944610997234e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.000101022873423,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,0.0001063833187799,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969665527344,0.0,0.0,7.857450691517442e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,0.0001063837480614,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,0.0005046364967711,287.7372131347656,294.1499938964844,296.7090759277344,292.218017578125,297.3306884765625,296.7955627441406,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076404005289,1.2468394317011189e-08,0.0010763915488496,-0.0316875502467155,0.0,0.0,0.0,-0.0110948914662003,60.0,12.878901481628418,0.0,-7.899694765001186e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0001009122206596,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,0.0001062667870428,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,7.848843233659863e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,0.0001062672090483,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,0.000504083756823,287.7205810546875,294.1499938964844,296.6803283691406,292.2141418457031,297.32421875,296.7699584960937,285.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752248344942,1.2353337908166397e-08,0.0010752124944701,-0.0313866883516311,0.0,0.0,0.0,-0.0110368635505437,60.0,12.85117244720459,0.0,-7.882396602099109e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,0.0001006897218758,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,0.0001060324721038,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,7.831535913283005e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2233581542969,0.0,0.0,0.0001060328868334,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,0.0005029722233302,287.6875915527344,294.1499938964844,296.6211853027344,292.2059020996094,297.31085205078125,296.7176208496094,285.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728554334491,1.2121997627900782e-08,0.0010728433262556,-0.0307817216962575,0.0,0.0,0.0,-0.0109201977029442,60.0,12.794986724853516,0.0,-7.847673089145246e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,0.0001006897218758,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315979003906,0.0,0.0,0.0001060324721038,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,7.831535913283005e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2233581542969,0.0,0.0,0.0001060328868334,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,0.0005029722233302,287.6875915527344,294.1499938964844,296.6211853027344,292.2059020996094,297.31085205078125,296.7176208496094,285.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728554334491,1.2121997627900782e-08,0.0010728433262556,-0.0307817216962575,0.0,0.0,0.0,-0.0109201977029442,60.0,12.794986724853516,0.0,-7.847673089145246e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,0.0001005552621791,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,0.0001058908601407,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,7.821076724212617e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20538330078125,0.0,0.0,0.0001058912748703,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,0.0005023005069233,287.6680908203125,294.1499938964844,296.584716796875,292.20068359375,297.3022766113281,296.6847839355469,285.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714213130995,1.1982183245606848e-08,0.0010714093223214,-0.030416090041399,0.0,0.0,0.0,-0.0108496779575943,60.0,12.76033878326416,0.0,-7.826724868209568e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,0.000100465331343,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,0.0001057961490005,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,7.814081618562341e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,0.0001057965637301,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,0.0005018512601964,287.65509033203125,294.1499938964844,296.56005859375,292.19708251953125,297.2965393066406,296.66290283203125,285.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704641463235,1.1888681150651337e-08,0.0010704522719606,-0.0301715582609176,0.0,0.0,0.0,-0.0108025260269641,60.0,12.737238883972168,0.0,-7.812730729028773e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
