time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224460,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0001002405479084,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,0.0001055594257195,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,7.796596764819697e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,0.0001055598331731,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.000500728318002,287.62310791015625,294.1499938964844,296.49725341796875,292.1877136230469,297.2813720703125,296.60626220703125,285.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680689010769,1.1654960552220928e-08,0.0010680572595447,-0.0295603051781654,0.0,0.0,0.0,-0.0106846522539854,60.0,12.67820930480957,0.0,-7.777805421937958e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0001002405479084,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,0.0001055594257195,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,7.796596764819697e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,0.0001055598331731,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.000500728318002,287.62310791015625,294.1499938964844,296.49725341796875,292.1877136230469,297.2813720703125,296.60626220703125,285.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680689010769,1.1654960552220928e-08,0.0010680572595447,-0.0295603051781654,0.0,0.0,0.0,-0.0106846522539854,60.0,12.67820930480957,0.0,-7.777805421937958e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,0.0001000159900286,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001053229279932,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,7.779129373375326e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001053233281709,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0004996064817532,287.59161376953125,294.1499938964844,296.4330444335937,292.1778259277344,297.26531982421875,296.5479736328125,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656759841367,1.142146999200122e-08,0.0010656645754352,-0.0289496202021837,0.0,0.0,0.0,-0.0105668939650058,60.0,12.61814785003662,0.0,-7.742993091142125e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,0.0001000159900286,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001053229279932,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,7.779129373375326e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001053233281709,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0004996064817532,287.59161376953125,294.1499938964844,296.4330444335937,292.1778259277344,297.26531982421875,296.5479736328125,285.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656759841367,1.142146999200122e-08,0.0010656645754352,-0.0289496202021837,0.0,0.0,0.0,-0.0105668939650058,60.0,12.61814785003662,0.0,-7.742993091142125e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.0,9.990434045903383e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,0.0001052053485182,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,7.770444790367037e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001052057486958,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.0004990487359464,287.5760803222656,294.1499938964844,296.4005126953125,292.1726989746094,297.25689697265625,296.5181579589844,285.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644847061485,1.1305380631654316e-08,0.0010644732974469,-0.0286459829658269,0.0,0.0,0.0,-0.0105083370581269,60.0,12.587722778320312,0.0,-7.725713402351175e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,9.97930037556216e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,0.0001050880964612,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,7.761784218018875e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.0001050884893629,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,0.0004984925617463,287.5606689453125,294.1499938964844,296.3677062988281,292.1674499511719,297.24822998046875,296.488037109375,285.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632983176037,1.11896198973227e-08,0.0010632870253175,-0.0283431950956583,0.0,0.0,0.0,-0.0104499543085694,60.0,12.55710792541504,0.0,-7.708501925662858e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.957089059753343e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,0.0001048541816999,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,7.744507456663996e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,0.0001048545673256,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004973829491063,287.5301208496094,294.1499938964844,296.301513671875,292.1566772460937,297.2304077148437,296.4272766113281,285.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609329910948,1.0958676632810692e-08,0.0010609220480546,-0.0277391094714403,0.0,0.0,0.0,-0.0103334877640008,60.0,12.495551109313965,0.0,-7.674222501918848e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,9.957089059753343e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,0.0001048541816999,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,7.744507456663996e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,0.0001048545673256,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004973829491063,287.5301208496094,294.1499938964844,296.301513671875,292.1566772460937,297.2304077148437,296.4272766113281,285.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609329910948,1.0958676632810692e-08,0.0010609220480546,-0.0277391094714403,0.0,0.0,0.0,-0.0103334877640008,60.0,12.495551109313965,0.0,-7.674222501918848e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,9.935097477864474e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,0.0001046225806931,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,7.727401680313051e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,0.0001046229663188,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,0.0004962843377143,287.5000305175781,294.1499938964844,296.2347412109375,292.1455078125,297.21173095703125,296.3655700683594,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585896670818,1.0730024868621513e-08,0.0010585789568722,-0.0271409880369901,0.0,0.0,0.0,-0.0102181695401668,60.0,12.433452606201172,0.0,-7.640358035132523e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,9.935097477864474e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,0.0001046225806931,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,7.727401680313051e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,0.0001046229663188,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,0.0004962843377143,287.5000305175781,294.1499938964844,296.2347412109375,292.1455078125,297.21173095703125,296.3655700683594,285.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585896670818,1.0730024868621513e-08,0.0010585789568722,-0.0271409880369901,0.0,0.0,0.0,-0.0102181695401668,60.0,12.433452606201172,0.0,-7.640358035132523e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.913392568705603e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0001043939992086,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,7.710517820669338e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.0001043943702825,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004952000454068,287.4703674316406,294.1499938964844,296.1676330566406,292.134033203125,297.1922302246094,296.30322265625,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562769602984,1.0504344061246227e-08,0.0010562663665041,-0.0265506114810705,0.0,0.0,0.0,-0.0101043507456779,60.0,12.370991706848145,0.0,-7.60700729074415e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.913392568705603e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0001043939992086,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,7.710517820669338e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.0001043943702825,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004952000454068,287.4703674316406,294.1499938964844,296.1676330566406,292.134033203125,297.1922302246094,296.30322265625,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562769602984,1.0504344061246227e-08,0.0010562663665041,-0.0265506114810705,0.0,0.0,0.0,-0.0101043507456779,60.0,12.370991706848145,0.0,-7.60700729074415e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.89202453638427e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0001041689683916,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,7.693897350691259e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,0.0001041693394654,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0004941326333209,287.4411926269531,294.1499938964844,296.1005249023437,292.1222839355469,297.1719055175781,296.2404479980469,285.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540001094341,1.028217866405612e-08,0.0010539898648858,-0.0259694047272205,0.0,0.0,0.0,-0.0099923042580485,60.0,12.30836009979248,0.0,-7.57424771791193e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.89202453638427e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0001041689683916,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,7.693897350691259e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,0.0001041693394654,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,0.0004941326333209,287.4411926269531,294.1499938964844,296.1005249023437,292.1222839355469,297.1719055175781,296.2404479980469,285.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540001094341,1.028217866405612e-08,0.0010539898648858,-0.0259694047272205,0.0,0.0,0.0,-0.0099923042580485,60.0,12.30836009979248,0.0,-7.57424771791193e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.881550067802892e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,0.0001040586575982,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,7.685749733354896e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,0.000104059028672,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,0.0004936093464493,287.4267883300781,294.1499938964844,296.0670471191406,292.1163330078125,297.161376953125,296.208984375,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528819402679,1.0173268449875651e-08,0.0010528716957196,-0.0256844758987426,0.0,0.0,0.0,-0.0099373664706945,60.0,12.277080535888672,0.0,-7.558213610536768e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.8711512691807e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,0.0001039491471601,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,7.677661051275209e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,0.000103949510958,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,0.0004930898430757,287.4125366210937,294.1499938964844,296.0336303710937,292.1103515625,297.1506042480469,296.177490234375,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517737828195,1.0065147826310294e-08,0.0010517636546865,-0.0254016052931547,0.0,0.0,0.0,-0.0098828366026282,60.0,12.245792388916016,0.0,-7.54231308519593e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.850494097918272e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,0.0001037315960275,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.661592098884284e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,0.0001037319525494,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0004920578794553,287.38427734375,294.1499938964844,295.96728515625,292.0982971191406,297.12860107421875,296.1146240234375,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495742317289,9.85036674450157e-09,0.0010495643364265,-0.0248396657407283,0.0,0.0,0.0,-0.0097745219245553,60.0,12.183300971984863,0.0,-7.510775645869219e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.850494097918272e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,0.0001037315960275,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.661592098884284e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,0.0001037319525494,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0004920578794553,287.38427734375,294.1499938964844,295.96728515625,292.0982971191406,297.12860107421875,296.1146240234375,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495742317289,9.85036674450157e-09,0.0010495643364265,-0.0248396657407283,0.0,0.0,0.0,-0.0097745219245553,60.0,12.183300971984863,0.0,-7.510775645869219e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.836711979005486e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,0.000103586455225,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,7.650872430531308e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,0.0001035868117469,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,0.0004913693992421,287.3653259277344,294.1499938964844,295.9225769042969,292.0900573730469,297.1131896972656,296.0720520019531,285.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481048375368,9.70707425551609e-09,0.0010480950586497,-0.0244647543877363,0.0,0.0,0.0,-0.0097022494301199,60.0,12.141037940979004,0.0,-7.489772002600148e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,9.830196358961985e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0001035178356687,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.645803998457268e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001035181921906,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0004910439020022,287.3564147949219,294.1499938964844,295.9017028808594,292.086181640625,297.10595703125,296.052001953125,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474119335412,9.639329334731885e-09,0.0010474022710695,-0.0242874994874,0.0,0.0,0.0,-0.0096680903807282,60.0,12.121149063110352,0.0,-7.479852115466201e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.810280607780442e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0001033080989145,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,7.63031275710091e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001033084481605,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0004900490166619,287.32891845703125,294.1499938964844,295.8371887207031,292.0740966796875,297.0826416015625,295.98992919921875,285.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452901478856,9.432260306141416e-09,0.0010452807182446,-0.023745696991682,0.0,0.0,0.0,-0.0095636593177914,60.0,12.05934715270996,0.0,-7.44957162623905e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.810280607780442e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0001033080989145,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,7.63031275710091e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001033084481605,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0004900490166619,287.32891845703125,294.1499938964844,295.8371887207031,292.0740966796875,297.0826416015625,295.98992919921875,285.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452901478856,9.432260306141416e-09,0.0010452807182446,-0.023745696991682,0.0,0.0,0.0,-0.0095636593177914,60.0,12.05934715270996,0.0,-7.44957162623905e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,9.79070391622372e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.0001031019273796,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,7.615084905410185e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,0.0001031022693496,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,0.0004890710115432,287.3018493652344,294.1499938964844,295.7740173339844,292.06207275390625,297.05865478515625,295.9285888671875,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432042181491,9.22871379316348e-09,0.0010431950213387,-0.0232130885124206,0.0,0.0,0.0,-0.0094610033556818,60.0,11.9981050491333,0.0,-7.419866676627862e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,9.79070391622372e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.0001031019273796,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,7.615084905410185e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,0.0001031022693496,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,0.0004890710115432,287.3018493652344,294.1499938964844,295.7740173339844,292.06207275390625,297.05865478515625,295.9285888671875,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432042181491,9.22871379316348e-09,0.0010431950213387,-0.0232130885124206,0.0,0.0,0.0,-0.0094610033556818,60.0,11.9981050491333,0.0,-7.419866676627862e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,9.781105472939088e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,0.0001030008425004,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,7.60761831770651e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0001030011844704,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,0.0004885914968326,287.2885131835937,294.1499938964844,295.7430114746094,292.05615234375,297.04638671875,295.8984069824219,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421784827485,9.128910960498617e-09,0.0010421694023534,-0.0229519363492727,0.0,0.0,0.0,-0.009410654194653,60.0,11.967859268188477,0.0,-7.40532399845506e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.77154850261286e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0001029001941788,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,7.600184471812099e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,0.0001029005288728,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.0004881141067016,287.2752990722656,294.1499938964844,295.71246337890625,292.0502624511719,297.033935546875,295.8685302734375,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411600815132,9.029545999794664e-09,0.0010411511175334,-0.0226919222623109,0.0,0.0,0.0,-0.0093605397269129,60.0,11.93776035308838,0.0,-7.390858769440457e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,9.752497862791644e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0001026995669235,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,7.585366256535053e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0001026999016175,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0004871624405495,287.24908447265625,294.1499938964844,295.6528015136719,292.0387268066406,297.0087280273437,295.8094787597656,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391328250989,8.831479547666277e-09,0.0010391239775344,-0.0221736170351505,0.0,0.0,0.0,-0.0092606609687209,60.0,11.877968788146973,0.0,-7.362066156701985e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,9.752497862791644e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0001026995669235,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,7.585366256535053e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0001026999016175,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0004871624405495,287.24908447265625,294.1499938964844,295.6528015136719,292.0387268066406,297.0087280273437,295.8094787597656,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391328250989,8.831479547666277e-09,0.0010391239775344,-0.0221736170351505,0.0,0.0,0.0,-0.0092606609687209,60.0,11.877968788146973,0.0,-7.362066156701985e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.733810293255374e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,0.000102502759546,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.570830348413438e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.00010250309424,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004862288478761,287.2232971191406,294.1499938964844,295.5953063964844,292.02752685546875,296.98297119140625,295.7519836425781,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371417738497,8.637178972037418e-09,0.0010371331591159,-0.0216651484370231,0.0,0.0,0.0,-0.0091626681387424,60.0,11.819273948669434,0.0,-7.33387608420344e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.733810293255374e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,0.000102502759546,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.570830348413438e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.00010250309424,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004862288478761,287.2232971191406,294.1499938964844,295.5953063964844,292.02752685546875,296.98297119140625,295.7519836425781,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371417738497,8.637178972037418e-09,0.0010371331591159,-0.0216651484370231,0.0,0.0,0.0,-0.0091626681387424,60.0,11.819273948669434,0.0,-7.33387608420344e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.715390478959308e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.00010230877524,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.556502532679588e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0001023090953822,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,0.0004853086720686,287.19793701171875,294.1499938964844,295.540283203125,292.0167541503906,296.95672607421875,295.6962280273437,285.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351788951084,8.4456619475759e-09,0.0010351703967899,-0.0211639497429132,0.0,0.0,0.0,-0.0090660778805613,60.0,11.761716842651367,0.0,-7.306142890683986e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.715390478959308e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.00010230877524,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.556502532679588e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0001023090953822,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,0.0004853086720686,287.19793701171875,294.1499938964844,295.540283203125,292.0167541503906,296.95672607421875,295.6962280273437,285.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351788951084,8.4456619475759e-09,0.0010351703967899,-0.0211639497429132,0.0,0.0,0.0,-0.0090660778805613,60.0,11.761716842651367,0.0,-7.306142890683986e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.697229688754304e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0001021175194182,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.54237626097165e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,0.0001021178395603,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004844014474656,287.1729431152344,294.1499938964844,295.4879455566406,292.00653076171875,296.9300842285156,295.6424560546875,285.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332437232136,8.256845873688691e-09,0.0010332354577258,-0.0206698048859834,0.0,0.0,0.0,-0.0089708501473069,60.0,11.705430030822754,0.0,-7.278852365288915e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.697229688754304e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,0.0001021175194182,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.54237626097165e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,0.0001021178395603,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004844014474656,287.1729431152344,294.1499938964844,295.4879455566406,292.00653076171875,296.9300842285156,295.6424560546875,285.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332437232136,8.256845873688691e-09,0.0010332354577258,-0.0206698048859834,0.0,0.0,0.0,-0.0089708501473069,60.0,11.705430030822754,0.0,-7.278852365288915e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.688294085208328e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001020234121824,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,7.535425538662821e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.0001020237323245,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.000483955052914,287.16064453125,294.1499938964844,295.462890625,292.0016784667969,296.9165954589844,295.61651611328125,285.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322886519134,8.163937081917538e-09,0.0010322805028408,-0.0204266496002674,0.0,0.0,0.0,-0.008923977613449,60.0,11.677938461303713,0.0,-7.265443002779649e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.679403592599556e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,0.0001019297851598,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.52850974095054e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,0.000101930098026,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,0.0004835108993574,287.1484375,294.1499938964844,295.4385986328125,291.9969482421875,296.90301513671875,295.5911560058594,285.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031341147609,8.071498136530408e-09,0.0010313331149518,-0.0201847217977046,0.0,0.0,0.0,-0.0088773565366864,60.0,11.650794982910156,0.0,-7.252113221056788e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.66168736340478e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0001017432150547,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,7.514729804825038e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0001017435206449,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0004826258809771,287.12420654296875,294.1499938964844,295.3925170898437,291.98809814453125,296.875732421875,295.5417785644531,285.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029456150718,7.887307695852996e-09,0.0010294482344761,-0.0197026506066322,0.0,0.0,0.0,-0.0087844748049974,60.0,11.597336769104004,0.0,-7.225587950188128e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.66168736340478e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0001017432150547,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,7.514729804825038e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0001017435206449,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0004826258809771,287.12420654296875,294.1499938964844,295.3925170898437,291.98809814453125,296.875732421875,295.5417785644531,285.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029456150718,7.887307695852996e-09,0.0010294482344761,-0.0197026506066322,0.0,0.0,0.0,-0.0087844748049974,60.0,11.597336769104004,0.0,-7.225587950188128e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.648469131207094e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0001016040041577,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,7.504447421524674e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0001016043097479,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004819655441679,287.1061096191406,294.1499938964844,295.35986328125,291.98193359375,296.8548278808594,295.5061950683594,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028046477586,7.749872743545438e-09,0.0010280387941747,-0.0193429440259933,0.0,0.0,0.0,-0.0087151555344462,60.0,11.558099746704102,0.0,-7.205829177792111e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
