time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226800,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.64429636951536e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0001015600646496,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,7.501202344428748e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0001015603702398,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,0.0004817571025341,287.1004333496094,294.1499938964844,295.3500061035156,291.9801025390625,296.84820556640625,295.4952392578125,285.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276030516251,7.706492333170445e-09,0.0010275953682139,-0.0192294027656316,0.0,0.0,0.0,-0.0086932834237813,60.0,11.545892715454102,0.0,-7.199597717999495e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.627109102439137e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0001013790606521,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.487832772312686e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0001013793589663,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004808985104318,287.0769958496094,294.1499938964844,295.31134033203125,291.97296142578125,296.820556640625,295.4515075683594,285.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257714893668,7.527795276018878e-09,0.0010257639223709,-0.0187616851180791,0.0,0.0,0.0,-0.0086031584069132,60.0,11.496304512023926,-0.0,-7.173957072836856e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.627109102439137e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0001013790606521,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.487832772312686e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0001013793589663,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004808985104318,287.0769958496094,294.1499938964844,295.31134033203125,291.97296142578125,296.820556640625,295.4515075683594,285.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257714893668,7.527795276018878e-09,0.0010257639223709,-0.0187616851180791,0.0,0.0,0.0,-0.0086031584069132,60.0,11.496304512023926,-0.0,-7.173957072836856e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.610041161067784e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001011993081192,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,7.474556332454085e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0001011996064335,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004800458555109,287.053955078125,294.1499938964844,295.2765808105469,291.9667358398437,296.79278564453125,295.4107971191406,285.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239526163786,7.3503358954951645e-09,0.0010239452822133,-0.0182971954345703,0.0,0.0,0.0,-0.0085136573761701,60.0,11.448591232299805,-0.0,-7.148539538093247e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.610041161067784e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,0.0001011993081192,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,7.474556332454085e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0001011996064335,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004800458555109,287.053955078125,294.1499938964844,295.2765808105469,291.9667358398437,296.79278564453125,295.4107971191406,285.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239526163786,7.3503358954951645e-09,0.0010239452822133,-0.0182971954345703,0.0,0.0,0.0,-0.0085136573761701,60.0,11.448591232299805,-0.0,-7.148539538093247e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,9.60159013629891e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0001011103086057,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,7.46798250474967e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,0.000101110599644,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0004796236753463,287.0426025390625,294.1499938964844,295.26055908203125,291.9639587402344,296.7789306640625,295.39190673828125,285.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230494663119,7.262467516255809e-09,0.0010230421321466,-0.0180672034621238,0.0,0.0,0.0,-0.0084693282842636,60.0,11.425612449645996,-0.0,-7.135970747640388e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.593158756615594e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0001010215200949,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.461424684152007e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0001010218111332,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.000479202484712,287.0313415527344,294.1499938964844,295.24542236328125,291.9613647460937,296.7650451660156,295.37371826171875,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022150972858,7.174809635301926e-09,0.0010221438715234,-0.0178377572447061,0.0,0.0,0.0,-0.0084251184016466,60.0,11.40304183959961,-0.0,-7.123443168666199e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.576302545610817e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.000100844001281,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,7.448313408531249e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.0001008442923193,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004783604235854,287.009033203125,294.1499938964844,295.2176208496094,291.956787109375,296.7373352050781,295.3389892578125,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203572455793,6.999561374954055e-09,0.00102035026066,-0.017379030585289,0.0,0.0,0.0,-0.0083367452025413,60.0,11.358778953552246,-0.0,-7.098429932739236e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.576302545610817e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.000100844001281,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,7.448313408531249e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.0001008442923193,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004783604235854,287.009033203125,294.1499938964844,295.2176208496094,291.956787109375,296.7373352050781,295.3389892578125,285.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203572455793,6.999561374954055e-09,0.00102035026066,-0.017379030585289,0.0,0.0,0.0,-0.0083367452025413,60.0,11.358778953552246,-0.0,-7.098429932739236e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.559571481077e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0001006678066914,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,7.43529963074252e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.0001006680904538,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004775246197823,286.9870910644531,294.1499938964844,295.1929626464844,291.95294189453125,296.709716796875,295.3072814941406,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,6.825610299188156e-09,0.0010185677092522,-0.0169236920773983,0.0,0.0,0.0,-0.0082490155473351,60.0,11.316269874572754,-0.0,-7.073646202115924e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.559571481077e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0001006678066914,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,7.43529963074252e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.0001006680904538,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004775246197823,286.9870910644531,294.1499938964844,295.1929626464844,291.95294189453125,296.709716796875,295.3072814941406,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,6.825610299188156e-09,0.0010185677092522,-0.0169236920773983,0.0,0.0,0.0,-0.0082490155473351,60.0,11.316269874572754,-0.0,-7.073646202115924e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.54298084252514e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.0001004930818453,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.422394264722243e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0001004933583317,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004766958008985,286.9654846191406,294.1499938964844,295.171142578125,291.9497985839844,296.6822509765625,295.2784118652344,285.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168066946789,6.653116724208985e-09,0.0010168000590056,-0.0164721570909023,0.0,0.0,0.0,-0.0081620197743177,60.0,11.275386810302734,-0.0,-7.0491125825356e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.54298084252514e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.0001004930818453,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.422394264722243e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0001004933583317,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004766958008985,286.9654846191406,294.1499938964844,295.171142578125,291.9497985839844,296.6822509765625,295.2784118652344,285.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168066946789,6.653116724208985e-09,0.0010168000590056,-0.0164721570909023,0.0,0.0,0.0,-0.0081620197743177,60.0,11.275386810302734,-0.0,-7.0491125825356e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.526523353997618e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.000100319761259,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.409592944895849e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0001003200377454,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004758736758958,286.9442749023437,294.1499938964844,295.15191650390625,291.947265625,296.6549987792969,295.2522277832031,285.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150528978556,6.482009151653756e-09,0.0010150464950129,-0.0160242412239313,0.0,0.0,0.0,-0.0080757224932312,60.0,11.236028671264648,-0.0,-7.024818415857227e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.526523353997618e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.000100319761259,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.409592944895849e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0001003200377454,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004758736758958,286.9442749023437,294.1499938964844,295.15191650390625,291.947265625,296.6549987792969,295.2522277832031,285.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150528978556,6.482009151653756e-09,0.0010150464950129,-0.0160242412239313,0.0,0.0,0.0,-0.0080757224932312,60.0,11.236028671264648,-0.0,-7.024818415857227e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,9.518386650597677e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001002340723061,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,7.403264316963032e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,0.0001002343487925,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,0.0004754672117996,286.933837890625,294.1499938964844,295.1432189941406,291.9462280273437,296.6414794921875,295.2403869628906,285.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141833918169,6.3974141539802085e-09,0.0010141769889742,-0.0158027913421392,0.0,0.0,0.0,-0.0080330455675721,60.0,11.217045783996582,-0.0,-7.012823033392125e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.51026740949601e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0001001485652523,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.396948058158159e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0001001488417387,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.0004750615917146,286.9234619140625,294.1499938964844,295.13507080078125,291.9453430175781,296.6280212402344,295.2291564941406,285.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013318193145,6.312998124258229e-09,0.0010133119067177,-0.0155818052589893,0.0,0.0,0.0,-0.0079904710873961,60.0,11.198373794555664,-0.0,-7.000862467521074e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.49404202401638e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.997768938774244e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.384327182080597e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.997795859817415e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004742510209325,286.9029846191406,294.1499938964844,295.1203308105469,291.94390869140625,296.6012878417969,295.2079467773437,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115911718457,6.144304620647745e-09,0.001011585118249,-0.0151401879265904,0.0,0.0,0.0,-0.007905401289463,60.0,11.16167449951172,-0.0,-6.976992494855949e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.49404202401638e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.997768938774244e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.384327182080597e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.997795859817415e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004742510209325,286.9029846191406,294.1499938964844,295.1203308105469,291.94390869140625,296.6012878417969,295.2079467773437,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115911718457,6.144304620647745e-09,0.001011585118249,-0.0151401879265904,0.0,0.0,0.0,-0.007905401289463,60.0,11.16167449951172,-0.0,-6.976992494855949e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.48054948821664e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.983559721149504e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.373832340817899e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.983585914596917e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.000473577005323,286.88604736328125,294.1499938964844,295.109375,291.94305419921875,296.5790710449219,295.19189453125,285.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101528605446,6.004022612415838e-09,0.0010101468069478,-0.0147729441523551,0.0,0.0,0.0,-0.0078346477821469,60.0,11.131828308105469,-0.0,-6.957174036870128e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.47796506807208e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.9808385130018e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,7.3718219937291e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.98086470644921e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004734479007311,286.8828125,294.1499938964844,295.107421875,291.94293212890625,296.5748291015625,295.1888122558594,285.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098781203851,5.977159212022798e-09,0.0010098721832036,-0.0147026162594556,0.0,0.0,0.0,-0.0078211026266217,60.0,11.126143455505373,-0.0,-6.953381870289378e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.46204672800377e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.96407470665872e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.359440496657044e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.964100900106132e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004726526967715,286.8630065917969,294.1499938964844,295.0961303710937,291.9423217773437,296.5486755371094,295.17169189453125,285.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008181949146,5.811660042098765e-09,0.00100817612838,-0.0142693473026156,0.0,0.0,0.0,-0.0077376351691782,60.0,11.091711044311523,-0.0,-6.9300433835906e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.46204672800377e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.96407470665872e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.359440496657044e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.964100900106132e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004726526967715,286.8630065917969,294.1499938964844,295.0961303710937,291.9423217773437,296.5486755371094,295.17169189453125,285.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008181949146,5.811660042098765e-09,0.00100817612838,-0.0142693473026156,0.0,0.0,0.0,-0.0077376351691782,60.0,11.091711044311523,-0.0,-6.9300433835906e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.446281183045356e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.947470971383154e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.347176870098338e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.947497164830564e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004718651180155,286.843505859375,294.1499938964844,295.0862121582031,291.9420471191406,296.5228881835937,295.1563720703125,285.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065019596368,5.647747158832317e-09,0.001006496255286,-0.0138402227312326,0.0,0.0,0.0,-0.0076549663208425,60.0,11.058263778686523,-0.0,-6.90696708716132e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.446281183045356e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.947470971383154e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.347176870098338e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.947497164830564e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004718651180155,286.843505859375,294.1499938964844,295.0862121582031,291.9420471191406,296.5228881835937,295.1563720703125,285.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065019596368,5.647747158832317e-09,0.001006496255286,-0.0138402227312326,0.0,0.0,0.0,-0.0076549663208425,60.0,11.058263778686523,-0.0,-6.90696708716132e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.438497363589704e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.939273877535015e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.341122545767576e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.939299343386664e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004714762617368,286.8339233398437,294.1499938964844,295.0816650390625,291.9420166015625,296.5101318359375,295.1494445800781,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056704049929,5.566815453050822e-09,0.0010056648170575,-0.0136283431202173,0.0,0.0,0.0,-0.0076141385361552,60.0,11.041959762573242,-0.0,-6.895587745248123e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.430737554794176e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.931101521942765e-05,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.335086411330849e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.931126987794414e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004710886278189,286.824462890625,294.1499938964844,295.07733154296875,291.9420471191406,296.4974975585937,295.1429138183594,285.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004843506962,5.486140430832621e-09,0.0010048380354419,-0.0134171303361654,0.0,0.0,0.0,-0.0075734504498541,60.0,11.025849342346191,-0.0,-6.884253167527278e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.41525649977848e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.914798283716664e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.323044701479375e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.914823749568312e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004703152517322,286.8056640625,294.1499938964844,295.0693359375,291.94219970703125,296.4724426269531,295.130615234375,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031954152509,5.325192287131131e-09,0.0010031900601461,-0.0129957506433129,0.0,0.0,0.0,-0.0074922847561538,60.0,10.994006156921388,-0.0,-6.861668566671143e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.41525649977848e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.914798283716664e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.323044701479375e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.914823749568312e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004703152517322,286.8056640625,294.1499938964844,295.0693359375,291.94219970703125,296.4724426269531,295.130615234375,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031954152509,5.325192287131131e-09,0.0010031900601461,-0.0129957506433129,0.0,0.0,0.0,-0.0074922847561538,60.0,10.994006156921388,-0.0,-6.861668566671143e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.399961709277704e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.898690768750384e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.311147783184424e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.898715507006273e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004695511888712,286.7872009277344,294.1499938964844,295.0619201660156,291.9425048828125,296.4477233886719,295.1194152832031,285.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015657171607,5.1661745992248614e-09,0.0010015605948865,-0.0125794215127825,0.0,0.0,0.0,-0.0074120862409472,60.0,10.96274471282959,-0.0,-6.839391630819591e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.399961709277704e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.898690768750384e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.311147783184424e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.898715507006273e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004695511888712,286.7872009277344,294.1499938964844,295.0619201660156,291.9425048828125,296.4477233886719,295.1194152832031,285.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015657171607,5.1661745992248614e-09,0.0010015605948865,-0.0125794215127825,0.0,0.0,0.0,-0.0074120862409472,60.0,10.96274471282959,-0.0,-6.839391630819591e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.384851000504568e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.882777521852404e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.299394201254472e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.882802260108292e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0004687963519245,286.7690734863281,294.1499938964844,295.0548400878906,291.9428405761719,296.4233703613281,295.1091613769531,285.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999554604291,5.0090771530619804e-09,0.0009999504545703,-0.0121681122109293,0.0,0.0,0.0,-0.0073328544385731,60.0,10.931983947753906,-0.0,-6.817418807258947e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.384851000504568e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.882777521852404e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.299394201254472e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.882802260108292e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0004687963519245,286.7690734863281,294.1499938964844,295.0548400878906,291.9428405761719,296.4233703613281,295.1091613769531,285.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999554604291,5.0090771530619804e-09,0.0009999504545703,-0.0121681122109293,0.0,0.0,0.0,-0.0073328544385731,60.0,10.931983947753906,-0.0,-6.817418807258947e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.369928011437878e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.867061453405768e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,7.287786138476804e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.867085464065894e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0004680508573073,286.7512512207031,294.1499938964844,295.0478515625,291.9431457519531,296.3993530273437,295.09967041015625,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983653435483,4.853925261727454e-09,0.0009983604541048,-0.0117618916556239,0.0,0.0,0.0,-0.0072546047158539,60.0,10.901615142822266,-0.0,-6.795753648702886e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.369928011437878e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.867061453405768e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,7.287786138476804e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.867085464065894e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,0.0004680508573073,286.7512512207031,294.1499938964844,295.0478515625,291.9431457519531,296.3993530273437,295.09967041015625,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983653435483,4.853925261727454e-09,0.0009983604541048,-0.0117618916556239,0.0,0.0,0.0,-0.0072546047158539,60.0,10.901615142822266,-0.0,-6.795753648702886e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.362574928672984e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.859318379312754e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,7.282067235792056e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.85934238997288e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,0.0004676835378631,286.74249267578125,294.1499938964844,295.0443115234375,291.9432983398437,296.3874816894531,295.09521484375,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975803550332,4.777480189233074e-09,0.000997575582005,-0.0115617411211133,0.0,0.0,0.0,-0.0072160433046519,60.0,10.88656520843506,-0.0,-6.78509124441007e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,9.355260408483446e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.85161605058238e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,7.276378164533526e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,9.851639333646744e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0004673181683756,286.7338256835937,294.1499938964844,295.04071044921875,291.9433898925781,296.375732421875,295.09088134765625,285.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968009544536,4.7014370174736095e-09,0.0009967962978407,-0.0113626401871442,0.0,0.0,0.0,-0.007177690975368,60.0,10.87156581878662,-0.0,-6.774493499506208e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.340712131233886e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,9.836294339038432e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,7.265061140060425e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.836317622102796e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,0.0004665913584176,286.7167053222656,294.1499938964844,295.0331115722656,291.9434509277344,296.3524475097656,295.0824279785156,285.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952515829354,4.550180232598677e-09,0.0009952470427379,-0.0109666064381599,0.0,0.0,0.0,-0.0071014105342328,60.0,10.841638565063477,-0.0,-6.753437276074692e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.340712131233886e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,9.836294339038432e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,7.265061140060425e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.836317622102796e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,0.0004665913584176,286.7167053222656,294.1499938964844,295.0331115722656,291.9434509277344,296.3524475097656,295.0824279785156,285.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952515829354,4.550180232598677e-09,0.0009952470427379,-0.0109666064381599,0.0,0.0,0.0,-0.0071014105342328,60.0,10.841638565063477,-0.0,-6.753437276074692e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
