time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,9.327526640845464e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.822408173931764e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,7.254804950207472e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,9.822431456996128e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,0.0004659326805267,286.70123291015625,294.1499938964844,295.02557373046875,291.9433288574219,296.331298828125,295.0747985839844,285.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993846450001,4.41309833121295e-09,0.000993842142634,-0.0106076821684837,0.0,0.0,0.0,-0.0070322733372449,60.0,10.814119338989258,-0.0,-6.734383362072549e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.326377039542422e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,9.821197454584762e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,7.253910735016689e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.821220737649128e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,0.0004658752586692,286.69989013671875,294.1499938964844,295.0248718261719,291.9432983398437,296.3294372558594,295.0741271972656,285.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937240974977,4.401144337862206e-09,0.0009937196737155,-0.010576382279396,0.0,0.0,0.0,-0.0070262453518807,60.0,10.811726570129396,-0.0,-6.732723534241813e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.312266047345474e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,9.806337766349316e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.242934952955693e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.80636032181792e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0004651703638955,286.683349609375,294.1499938964844,295.0157165527344,291.9428405761719,296.30670166015625,295.0658569335937,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992220477201,4.254443020101917e-09,0.0009922161698341,-0.010192266665399,0.0,0.0,0.0,-0.0069522568956017,60.0,10.781710624694824,-0.0,-6.712364353234079e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.312266047345474e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,9.806337766349316e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.242934952955693e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.80636032181792e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0004651703638955,286.683349609375,294.1499938964844,295.0157165527344,291.9428405761719,296.30670166015625,295.0658569335937,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992220477201,4.254443020101917e-09,0.0009922161698341,-0.010192266665399,0.0,0.0,0.0,-0.0069522568956017,60.0,10.781710624694824,-0.0,-6.712364353234079e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,9.298384975409137e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.791718912310898e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,7.232137431856245e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.791741467779502e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,0.0004644769069273,286.6671447753906,294.1499938964844,295.00537109375,291.9420166015625,296.2841796875,295.05743408203125,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907413041219,4.1101255732201025e-09,0.0009907372295856,-0.0098143890500068,0.0,0.0,0.0,-0.0068794712424278,60.0,10.751486778259276,-0.0,-6.692366127936111e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,9.298384975409137e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,9.791718912310898e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,7.232137431856245e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.791741467779502e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,0.0004644769069273,286.6671447753906,294.1499938964844,295.00537109375,291.9420166015625,296.2841796875,295.05743408203125,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907413041219,4.1101255732201025e-09,0.0009907372295856,-0.0098143890500068,0.0,0.0,0.0,-0.0068794712424278,60.0,10.751486778259276,-0.0,-6.692366127936111e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.291562309954315e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,9.784533904166892e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,7.226831075968221e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,9.784555732039736e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0004641360719688,286.6591491699219,294.1499938964844,294.9996643066406,291.9414367675781,296.2730407714844,295.0531311035156,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900139411911,4.039193868266011e-09,0.0009900098666548,-0.0096286619082093,0.0,0.0,0.0,-0.0068436954170465,60.0,10.736224174499512,-0.0,-6.682548558956114e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,9.284794214181602e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,9.777405648492277e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,7.221566193038598e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,9.77742820396088e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903991699219,0.0,0.0,0.0004637979727704,286.6512451171875,294.1499938964844,294.9935913085937,291.94073486328125,296.26190185546875,295.0487670898437,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892928646877,3.968827488876059e-09,0.0009892889065667,-0.0094444127753376,0.0,0.0,0.0,-0.0068082078360021,60.0,10.720903396606444,-0.0,-6.672815544561672e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.271355520468204e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734619140625,0.0,0.0,9.763253183336928e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1843566894531,0.0,0.0,7.2111128247343e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,9.763275011209772e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0004631266056094,286.635498046875,294.1499938964844,294.9801330566406,291.9389343261719,296.23974609375,295.0399780273437,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878610726445,3.829109473940662e-09,0.0009878572309389,-0.009078568778932,0.0,0.0,0.0,-0.0067377425730228,60.0,10.690102577209473,-0.0,-6.653511519516543e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.271355520468204e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734619140625,0.0,0.0,9.763253183336928e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1843566894531,0.0,0.0,7.2111128247343e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,9.763275011209772e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0004631266056094,286.635498046875,294.1499938964844,294.9801330566406,291.9389343261719,296.23974609375,295.0399780273437,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878610726445,3.829109473940662e-09,0.0009878572309389,-0.009078568778932,0.0,0.0,0.0,-0.0067377425730228,60.0,10.690102577209473,-0.0,-6.653511519516543e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,9.258145291823894e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,9.74934155237861e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.20083771739155e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,9.749363380251452e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0004624667053576,286.6200561523437,294.1499938964844,294.9647521972656,291.9365539550781,296.2177124023437,295.0307312011719,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864534949883,3.691773109437689e-09,0.000986449769698,-0.0087189590558409,0.0,0.0,0.0,-0.0066684782505035,60.0,10.658597946166992,-0.0,-6.634563476382027e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,9.258145291823894e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,9.74934155237861e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.20083771739155e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,9.749363380251452e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0004624667053576,286.6200561523437,294.1499938964844,294.9647521972656,291.9365539550781,296.2177124023437,295.0307312011719,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864534949883,3.691773109437689e-09,0.000986449769698,-0.0087189590558409,0.0,0.0,0.0,-0.0066684782505035,60.0,10.658597946166992,-0.0,-6.634563476382027e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.245151886716484e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13885498046875,0.0,0.0,9.735658386489376e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.19073141226545e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,9.735679486766458e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0004618176317308,286.6048889160156,294.1499938964844,294.9471740722656,291.9334716796875,296.1957397460937,295.0209655761719,285.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850689675658,3.556689831540893e-09,0.0009850653586909,-0.0083652455359697,0.0,0.0,0.0,-0.0066003496758639,60.0,10.626378059387209,-0.0,-6.615952941047e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.245151886716484e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13885498046875,0.0,0.0,9.735658386489376e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.19073141226545e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,9.735679486766458e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0004618176317308,286.6048889160156,294.1499938964844,294.9471740722656,291.9334716796875,296.1957397460937,295.0209655761719,285.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850689675658,3.556689831540893e-09,0.0009850653586909,-0.0083652455359697,0.0,0.0,0.0,-0.0066003496758639,60.0,10.626378059387209,-0.0,-6.615952941047e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,9.232390584656967e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,9.722218965180218e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,7.180804823292419e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174011230469,0.0,0.0,9.722239337861538e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,0.0004611801123246,286.5899658203125,294.1499938964844,294.9271545410156,291.9296875,296.173828125,295.010498046875,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837091201916,3.424013517161484e-09,0.0009837056277319,-0.0080178314819931,0.0,0.0,0.0,-0.0065334350802004,60.0,10.593289375305176,-0.0,-6.597699808708057e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,9.232390584656967e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,9.722218965180218e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,7.180804823292419e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174011230469,0.0,0.0,9.722239337861538e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,0.0004611801123246,286.5899658203125,294.1499938964844,294.9271545410156,291.9296875,296.173828125,295.010498046875,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837091201916,3.424013517161484e-09,0.0009837056277319,-0.0080178314819931,0.0,0.0,0.0,-0.0065334350802004,60.0,10.593289375305176,-0.0,-6.597699808708057e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,9.226125257555395e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134948730469,0.0,0.0,9.715620399219917e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,7.175931386882439e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,9.715641499496996e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.0004608671297319,286.5826416015625,294.1499938964844,294.9161682128906,291.9274597167969,296.1628723144531,295.0048828125,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830418275669,3.358875622083701e-09,0.0009830385679379,-0.0078472653403878,0.0,0.0,0.0,-0.0065005854703485,60.0,10.576254844665527,-0.0,-6.58874697023748e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.219903586199508e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,9.709068399388344e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11553955078125,0.0,0.0,7.171091419877484e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,9.709088772069664e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,0.0004605563299264,286.57537841796875,294.1499938964844,294.90447998046875,291.925048828125,296.15191650390625,294.99908447265625,285.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823789587244,3.2941922523122003e-09,0.0009823756990954,-0.007677889894694,0.0,0.0,0.0,-0.0064679631032049,60.0,10.559036254882812,-0.0,-6.579863054412273e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,9.20758830034174e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,9.69609900494106e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,7.161512621678412e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,9.69611937762238e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0004599411331582,286.5609436035156,294.1499938964844,294.8788452148437,291.9195251464844,296.1299743652344,294.98699951171875,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810661431401,3.166161555157032e-09,0.0009810628835111,-0.0073426351882517,0.0,0.0,0.0,-0.0064033884555101,60.0,10.52408504486084,-0.0,-6.56229701689881e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,9.20758830034174e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,9.69609900494106e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0988464355469,0.0,0.0,7.161512621678412e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,9.69611937762238e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,0.0004599411331582,286.5609436035156,294.1499938964844,294.8788452148437,291.9195251464844,296.1299743652344,294.98699951171875,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810661431401,3.166161555157032e-09,0.0009810628835111,-0.0073426351882517,0.0,0.0,0.0,-0.0064033884555101,60.0,10.52408504486084,-0.0,-6.56229701689881e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005249023437,0.0,0.0,9.195520397042856e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,9.683389362180606e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,7.152125181164593e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.683409734861924e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716247558594,0.0,0.0,0.0004593382473103,286.5468139648437,294.1499938964844,294.8500061035156,291.9129943847656,296.10791015625,294.9736328125,285.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797802194952,3.040692808653489e-09,0.0009797771926969,-0.0070140869356691,0.0,0.0,0.0,-0.0063401097431778,60.0,10.487464904785156,-0.0,-6.545104014321623e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005249023437,0.0,0.0,9.195520397042856e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,9.683389362180606e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,7.152125181164593e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,9.683409734861924e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716247558594,0.0,0.0,0.0004593382473103,286.5468139648437,294.1499938964844,294.8500061035156,291.9129943847656,296.10791015625,294.9736328125,285.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797802194952,3.040692808653489e-09,0.0009797771926969,-0.0070140869356691,0.0,0.0,0.0,-0.0063401097431778,60.0,10.487464904785156,-0.0,-6.545104014321623e-08,0.0,281.9006042480469,283.7917785644531,294.2317810058594,295.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.9548747386114208e-21,-1.4774373693057104e-21,-1.4774373693057104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
