time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.045916773378849,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0483525767922401,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0357130467891693,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0483525767922401,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.2293637990951538,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.14959716796875,296.8782043457031,284.951171875,1.0,0.1541877835988998,1.0,1.0,0.946982443332672,1.0,-0.4892542064189911,0.2064200490713119,0.2828341424465179,0.0858003497123718,0.7151045799255371,0.7151045799255371,0.0,26.61030006408692,25.0,11242.2080078125,0.0,28.80143165588379,1.0,283.1499938964844,284.6213684082031,297.3695373535156,298.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17918.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729174435138702,1.0,0.0,0.0,1.826456546783448,1.8264641761779783,2.2259330023644005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.419921875,0.0,225.443359375,1895.4371337890625,0.0,230.3596954345703,0.4755928218364715,1.0,0.0,3.0,1.0,0.0
17649540,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0459109432995319,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0483464337885379,296.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0357085093855857,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0483464337885379,296.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.2293346673250198,284.9512023925781,284.95001220703125,297.55499267578125,294.3849182128906,297.1640319824219,296.8822326660156,284.95123291015625,1.0,0.1538531929254531,1.0,1.0,0.9450819492340088,1.0,-0.4891920387744903,0.2064812332391739,0.2827108204364776,0.0857249647378921,0.7155239582061768,0.7155239582061768,0.0,26.45280838012696,25.0,11245.115234375,0.0,28.66506004333496,1.0,283.1499938964844,284.620361328125,297.384033203125,298.26226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17915.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728161156177521,1.0,0.0,0.0,1.828191876411438,1.8281995058059688,2.2301648527900405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.5078125,0.0,225.94412231445312,1895.4371337890625,0.0,230.1970672607422,0.4759498834609985,1.0,0.0,3.0,1.0,0.0
17649600,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0459056869149208,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0483409017324447,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0357044227421283,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0483409017324447,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.2293084114789962,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1784973144531,296.8863220214844,284.9512634277344,1.0,0.1535508334636688,1.0,1.0,0.9431814551353456,1.0,-0.4891360402107239,0.2065441012382507,0.2825919389724731,0.0856545493006706,0.7159527540206909,0.7159527540206909,0.0,26.31081199645996,25.0,11248.267578125,0.0,28.542139053344727,1.0,283.1499938964844,284.61932373046875,297.3985595703125,298.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,17911.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727051913738251,1.0,0.0,0.0,1.829991102218628,1.8299987316131592,2.2345565753312258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.701171875,0.0,226.46617126464844,1895.4371337890625,0.0,230.01907348632807,0.4763212502002716,1.0,0.0,3.0,1.0,0.0
17649660,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.0459009632468223,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.048335924744606,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.035700749605894,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.048335924744606,296.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.2292848229408264,284.9512634277344,284.95001220703125,297.6116638183594,294.41424560546875,297.1929931640625,296.89044189453125,284.9512939453125,1.0,0.1532782763242721,1.0,1.0,0.9412829279899596,1.0,-0.489085704088211,0.206608384847641,0.28247731924057,0.0855890810489654,0.7163906693458557,0.7163906693458557,0.0,26.18307304382324,25.0,11251.64453125,0.0,28.43158912658692,1.0,283.1499938964844,284.6182861328125,297.41314697265625,298.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17908.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725918233394623,1.0,0.0,0.0,1.831849813461304,1.831857442855835,2.239098222389657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.99365234375,0.0,227.0081481933593,1895.4371337890625,0.0,229.83718872070312,0.4767059683799743,1.0,0.0,3.0,1.0,0.0
17649720,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0458967052400112,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0483314432203769,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0356974378228187,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0483314432203769,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.2292635440826416,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20751953125,296.89459228515625,284.9512939453125,1.0,0.1530318856239318,1.0,1.0,0.9393843412399292,1.0,-0.4890403151512146,0.2066738605499267,0.2823664844036102,0.0855284333229065,0.7168368101119995,0.7168368101119995,0.0,26.06781768798828,25.0,11255.224609375,0.0,28.33186721801757,1.0,283.1499938964844,284.6172180175781,297.4277648925781,298.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,17905.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724828958511352,1.0,0.0,0.0,1.8337615728378296,1.8337692022323608,2.243774162025149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.37451171875,0.0,227.56802368164065,1895.4371337890625,0.0,229.66249084472656,0.4771025478839874,1.0,0.0,3.0,1.0,0.0
17649780,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0458928756415843,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0483274087309837,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0356944613158702,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0483274087309837,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.2292444258928299,284.9513244628906,284.95001220703125,297.6683349609375,294.4434509277344,297.2220458984375,296.8987731933594,284.9513244628906,1.0,0.1528097987174987,1.0,1.0,0.9374858140945436,1.0,-0.4889995157718658,0.2067403644323349,0.2822591364383697,0.0854725018143653,0.7172909379005432,0.7172909379005432,0.0,25.96409797668457,25.0,11258.994140625,0.0,28.24214553833008,1.0,283.1499938964844,284.6161499023437,297.4424133300781,298.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17902.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723818361759186,1.0,0.0,0.0,1.8357232809066768,1.835731029510498,2.2485774309188855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.83642578125,0.0,228.1448211669922,1895.4371337890625,0.0,229.5004272460937,0.4775103032588959,1.0,0.0,3.0,1.0,0.0
17649840,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0458894222974777,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0483237728476524,296.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0356917716562747,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0483237728476524,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.2292271703481674,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2366027832031,296.9029846191406,284.95135498046875,1.0,0.1526089012622833,1.0,1.0,0.9355872273445128,1.0,-0.488962709903717,0.2068077474832534,0.2821549475193023,0.0854210779070854,0.7177523374557495,0.7177523374557495,0.0,25.87041664123535,25.0,11262.93359375,0.0,28.161121368408203,1.0,283.1499938964844,284.61505126953125,297.45709228515625,298.3371276855469,293.1499938964844,293.1499938964844,283.1499938964844,17900.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722905218601227,1.0,0.0,0.0,1.837729811668396,1.8377374410629272,2.2534955235187226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.369140625,0.0,228.7369079589844,1895.4371337890625,0.0,229.35401916503903,0.4779280126094818,1.0,0.0,3.0,1.0,0.0
17649900,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.0458863154053688,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.04832049831748,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.0356893576681613,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.04832049831748,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.2292116433382034,284.9513854980469,284.95001220703125,297.7250061035156,294.4725952148437,297.2511901855469,296.9071960449219,284.9513854980469,1.0,0.1524278223514557,1.0,1.0,0.9336887001991272,1.0,-0.4889295697212219,0.2068759053945541,0.282053679227829,0.0853740200400352,0.7182208895683289,0.7182208895683289,0.0,25.78608703613281,25.0,11267.0361328125,0.0,28.08820343017578,1.0,283.1499938964844,284.6139831542969,297.47174072265625,298.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,17897.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722090423107147,1.0,0.0,0.0,1.839779019355774,1.8397866487503047,2.2585238923511497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.96728515625,0.0,229.3437042236328,1895.4371337890625,0.0,229.22344970703125,0.4783552587032318,1.0,0.0,3.0,1.0,0.0
17649960,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.0458835139870643,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.048317551612854,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.0356871783733367,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.048317551612854,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.2291976511478424,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2657775878906,296.9114685058594,284.951416015625,1.0,0.1522642225027084,1.0,1.0,0.9317915439605712,1.0,-0.4888997375965118,0.2069447338581085,0.2819550037384033,0.0853310897946357,0.7186960577964783,0.7186960577964783,0.0,25.709997177124023,25.0,11271.287109375,0.0,28.02242088317871,1.0,283.1499938964844,284.61285400390625,297.4863586425781,298.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17895.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721364140510559,1.0,0.0,0.0,1.841867208480835,1.8418748378753664,2.263653726686244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.62353515625,0.0,229.96405029296875,1895.4371337890625,0.0,229.10704040527344,0.4787911474704742,1.0,0.0,3.0,1.0,0.0
17650020,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0458809919655323,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0483148917555809,296.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0356852151453495,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0483148917555809,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.2291850447654724,284.951416015625,284.95001220703125,297.7816772460937,294.50164794921875,297.2803955078125,296.91571044921875,284.951416015625,1.0,0.1521164774894714,1.0,1.0,0.9298943877220154,1.0,-0.4888728260993957,0.2070141583681106,0.2818586528301239,0.0852921232581138,0.7191774845123291,0.7191774845123291,0.0,25.64135932922364,25.0,11275.67578125,0.0,27.96308898925781,1.0,283.1499938964844,284.6117553710937,297.5009460449219,298.3823547363281,293.1499938964844,293.1499938964844,283.1499938964844,17893.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720710873603821,1.0,0.0,0.0,1.8439918756484983,1.84399962425232,2.2688794842906645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.3330078125,0.0,230.5972137451172,1895.4371337890625,0.0,229.00241088867188,0.4792352020740509,1.0,0.0,3.0,1.0,0.0
17650080,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0458787083625793,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0483124889433383,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0356834419071674,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0483124889433383,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.2291736602783203,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.2950134277344,296.9200134277344,284.9514465332031,1.0,0.1519826799631118,1.0,1.0,0.9279971718788148,1.0,-0.4888485372066498,0.2070841640233993,0.2817643582820892,0.0852568969130516,0.7196648716926575,0.7196648716926575,0.0,25.57925796508789,25.0,11280.19140625,0.0,27.9094181060791,1.0,283.1499938964844,284.6106262207031,297.5155029296875,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17891.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720113039016723,1.0,0.0,0.0,1.846150159835816,1.846157908439636,2.2741937755199615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.09130859375,0.0,231.24224853515625,1895.4371337890625,0.0,228.90663146972656,0.4796867072582245,1.0,0.0,3.0,1.0,0.0
17650140,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0458766594529151,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0483103320002555,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0356818474829196,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0483103320002555,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.2291634082794189,284.9514465332031,284.95001220703125,297.8383483886719,294.5306091308594,297.3096618652344,296.9242858886719,284.9514465332031,1.0,0.1518621295690536,1.0,1.0,0.9261000156402588,1.0,-0.4888266623020172,0.2071547210216522,0.281671941280365,0.0852252691984176,0.7201581001281738,0.7201581001281738,0.0,25.52335548400879,25.0,11284.8330078125,0.0,27.86111259460449,1.0,283.1499938964844,284.6094970703125,297.530029296875,298.41241455078125,293.1499938964844,293.1499938964844,283.1499938964844,17890.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719561100006103,1.0,0.0,0.0,1.8483413457870483,1.84834897518158,2.2795951792886626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.896484375,0.0,231.8990020751953,1895.4371337890625,0.0,228.8182373046875,0.480145514011383,1.0,0.0,3.0,1.0,0.0
17650200,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0458748042583465,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0483083799481391,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0356804057955741,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0483083799481391,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.2291541546583175,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3243103027344,296.9285888671875,284.95147705078125,1.0,0.1517529189586639,1.0,1.0,0.9242028594017028,1.0,-0.4888069033622741,0.2072257995605468,0.2815811038017273,0.0851969942450523,0.72065669298172,0.72065669298172,0.0,25.47274780273437,25.0,11289.5859375,0.0,27.81739044189453,1.0,283.1499938964844,284.6083679199219,297.5445251464844,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17888.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719041347503662,1.0,0.0,0.0,1.8505620956420896,1.8505698442459104,2.2850764480608642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.74560546875,0.0,232.56651306152344,1895.4371337890625,0.0,228.7350006103516,0.4806109070777893,1.0,0.0,3.0,1.0,0.0
17650260,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0458731390535831,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0483066253364086,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0356791093945503,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0483066253364086,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.2291458249092102,284.95147705078125,284.95001220703125,297.8949890136719,294.5595092773437,297.3389892578125,296.93292236328125,284.9515075683594,1.0,0.1516545116901397,1.0,1.0,0.9223068356513976,1.0,-0.4887891411781311,0.2072973847389221,0.281491756439209,0.0851719230413436,0.7211607098579407,0.7211607098579407,0.0,25.427181243896484,25.0,11294.451171875,0.0,27.77802848815918,1.0,283.1499938964844,284.6072082519531,297.5589904785156,298.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,17887.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718549013137817,1.0,0.0,0.0,1.8528122901916504,1.8528200387954712,2.2906368712938282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.63720703125,0.0,233.2447052001953,1895.4371337890625,0.0,228.6561584472656,0.4810828268527984,1.0,0.0,3.0,1.0,0.0
17650320,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0458716340363025,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0483050383627414,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0356779359281063,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0483050383627414,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.2291382998228073,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3536682128906,296.9372253417969,284.9515075683594,1.0,0.1515653282403946,1.0,1.0,0.9204108119010924,1.0,-0.4887731075286865,0.2073694616556167,0.2814036309719085,0.0851498842239379,0.7216697931289673,0.7216697931289673,0.0,25.385915756225582,25.0,11299.41796875,0.0,27.742387771606445,1.0,283.1499938964844,284.6060791015625,297.57342529296875,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17885.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718079030513763,1.0,0.0,0.0,1.85508930683136,1.8550969362258911,2.296270338320028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.568359375,0.0,233.93280029296875,1895.4371337890625,0.0,228.58087158203125,0.4815607070922851,1.0,0.0,3.0,1.0,0.0
17650380,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421041250228882,0.050000000745058,0.0458702780306339,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421041250228882,0.050000000745058,0.0483036153018474,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421041250228882,0.050000000745058,0.0356768853962421,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421041250228882,0.050000000745058,0.0483036153018474,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421041250228882,0.050000000745058,0.2291315495967865,284.9515075683594,284.95001220703125,297.95166015625,294.5882873535156,297.3683776855469,296.9415588378906,284.9515380859375,1.0,0.1514850258827209,1.0,1.0,0.9185147881507874,1.0,-0.4887586832046509,0.2074420303106308,0.2813166379928589,0.085130825638771,0.7221838235855103,0.7221838235855103,0.0,25.34877014160156,25.0,11304.486328125,0.0,27.71031188964844,1.0,283.1499938964844,284.6049194335937,297.5878295898437,298.47222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17884.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717629909515381,1.0,0.0,0.0,1.8573929071426392,1.85740065574646,2.3019769912480125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.53955078125,0.0,234.6308135986328,1895.4371337890625,0.0,228.50897216796875,0.4820444881916046,1.0,0.0,3.0,1.0,0.0
17650440,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.045869056135416,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.0483023226261138,296.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.0356759317219257,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.0483023226261138,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.2291254252195358,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38311767578125,296.9459228515625,284.9515380859375,1.0,0.151412159204483,1.0,1.0,0.9166187644004822,1.0,-0.4887455999851227,0.2075149714946746,0.281230628490448,0.0851147472858429,0.7227027416229248,0.7227027416229248,0.0,25.31509017944336,25.0,11309.6484375,0.0,27.681230545043945,1.0,283.1499938964844,284.603759765625,297.60223388671875,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17882.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717201650142669,1.0,0.0,0.0,1.859721064567566,1.8597288131713867,2.307751429952987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.54736328125,0.0,235.3380584716797,1895.4371337890625,0.0,228.4404144287109,0.482533723115921,1.0,0.0,3.0,1.0,0.0
17650500,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.0458679534494876,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.048301164060831,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.035675074905157,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.048301164060831,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.2291199266910553,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3978576660156,296.9503479003906,284.9515686035156,1.0,0.1513465791940689,1.0,1.0,0.914722740650177,1.0,-0.4887338876724243,0.207588255405426,0.2811456322669983,0.0851017534732818,0.7232267260551453,0.7232267260551453,0.0,25.2847900390625,25.0,11314.90625,0.0,27.655075073242188,1.0,283.1499938964844,284.60260009765625,297.6165771484375,298.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17881.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716794550418854,1.0,0.0,0.0,1.8620742559432983,1.8620820045471191,2.313595075520425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.59375,0.0,236.0546875,1895.4371337890625,0.0,228.37527465820312,0.4830285012722015,1.0,0.0,3.0,1.0,0.0
17650560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.54253751039505,0.050000000745058,0.0458669662475585,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.54253751039505,0.050000000745058,0.0483001247048378,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.54253751039505,0.050000000745058,0.0356743074953556,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.54253751039505,0.050000000745058,0.0483001247048378,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.54253751039505,0.050000000745058,0.2291149944067001,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4126892089844,296.9548645019531,284.9515686035156,1.0,0.1512874215841293,1.0,1.0,0.9128279089927672,1.0,-0.4887233376502991,0.2076617330312729,0.281061589717865,0.0850919038057327,0.723756730556488,0.723756730556488,0.0,25.25746154785156,25.0,11320.2685546875,0.0,27.631486892700195,1.0,283.1499938964844,284.6014404296875,297.6309509277344,298.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17880.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716410398483276,1.0,0.0,0.0,1.8644527196884155,1.8644605875015257,2.319509633252892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.681640625,0.0,236.78073120117188,1895.4371337890625,0.0,228.31378173828125,0.4835287928581238,1.0,0.0,3.0,1.0,0.0
17650620,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0458660721778869,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0482991822063922,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0356736108660697,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0482991822063922,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.2291105240583419,284.9515991210937,284.95001220703125,298.06500244140625,294.6456298828125,297.4276428222656,296.9595642089844,284.9515991210937,1.0,0.1512338370084762,1.0,1.0,0.9109330773353576,1.0,-0.488713800907135,0.2077353298664093,0.2809784710407257,0.0850853025913238,0.7242946624755859,0.7242946624755859,0.0,25.23272132873535,25.0,11325.7421875,0.0,27.610137939453125,1.0,283.1499938964844,284.60028076171875,297.645263671875,298.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17878.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716050684452057,1.0,0.0,0.0,1.866859078407288,1.8668668270111084,2.325500645383727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.81591796875,0.0,237.5165557861328,1895.4371337890625,0.0,228.2562255859375,0.4840349555015564,1.0,0.0,3.0,1.0,0.0
17650680,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0458652600646019,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0482983291149139,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0356729812920093,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0482983291149139,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.2291064709424972,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44268798828125,296.96441650390625,284.9516296386719,1.0,0.1511852592229843,1.0,1.0,0.9090381860733032,1.0,-0.4887051880359649,0.2078089863061905,0.2808961868286133,0.085082046687603,0.7248421907424927,0.7248421907424927,0.0,25.210298538208008,25.0,11331.3291015625,0.0,27.590789794921875,1.0,283.1499938964844,284.5990905761719,297.6595764160156,298.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,17877.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715718686580658,1.0,0.0,0.0,1.869298219680786,1.869305968284607,2.3315811858992682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.9990234375,0.0,238.26348876953125,1895.4371337890625,0.0,228.20309448242188,0.4845478534698486,1.0,0.0,3.0,1.0,0.0
17650740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0458645336329937,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0482975617051124,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0356724150478839,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0482975617051124,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.2291028499603271,284.9516296386719,284.95001220703125,298.1216735839844,294.6741638183594,297.4577941894531,296.9693908691406,284.95166015625,1.0,0.1511415094137191,1.0,1.0,0.9071433544158936,1.0,-0.4886974096298218,0.2078826129436493,0.2808147966861725,0.0850822553038597,0.7253991961479187,0.7253991961479187,0.0,25.190109252929688,25.0,11337.025390625,0.0,27.57337188720703,1.0,283.1499938964844,284.597900390625,297.6738586425781,298.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,17875.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715416193008423,1.0,0.0,0.0,1.8717734813690183,1.871781349182129,2.337760349746532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.228515625,0.0,239.02276611328125,1895.4371337890625,0.0,228.15467834472656,0.4850682616233825,1.0,0.0,3.0,1.0,0.0
17650800,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0458638779819011,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0482968725264072,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0356719046831131,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0482968725264072,296.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.2290995568037033,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.472900390625,296.974365234375,284.95166015625,1.0,0.1511018574237823,1.0,1.0,0.9052484631538392,1.0,-0.4886904060840606,0.2079561650753021,0.2807342410087585,0.0850860178470611,0.7259626388549805,0.7259626388549805,0.0,25.171810150146484,25.0,11342.810546875,0.0,27.55759048461914,1.0,283.1499938964844,284.5967102050781,297.6881103515625,298.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17873.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715143799781799,1.0,0.0,0.0,1.874281883239746,1.874289631843567,2.344030178846879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.4931640625,0.0,239.7941131591797,1895.4371337890625,0.0,228.11111450195312,0.4855957925319671,1.0,0.0,3.0,1.0,0.0
17650860,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0458632856607437,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0482962504029274,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0356714464724063,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0482962504029274,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.2290966212749481,284.95166015625,284.95001220703125,298.1783447265625,294.7025756835937,297.488037109375,296.9793701171875,284.9516906738281,1.0,0.151066169142723,1.0,1.0,0.903354823589325,1.0,-0.4886841177940368,0.208029955625534,0.2806541621685028,0.0850924924015998,0.7265301942825317,0.7265301942825317,0.0,25.155349731445312,25.0,11348.6630859375,0.0,27.54339408874512,1.0,283.1499938964844,284.5954895019531,297.7023620605469,298.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,17872.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714963793754577,1.0,0.0,0.0,1.876820087432861,1.876827955245972,2.350383283555857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.7822265625,0.0,240.5771942138672,1895.4371337890625,0.0,228.0823211669922,0.4861301183700561,1.0,0.0,3.0,1.0,0.0
17650920,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.045862752944231,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.0482956878840923,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.0356710292398929,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.0482956878840923,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.2290939539670944,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5032043457031,296.984375,284.9516906738281,1.0,0.1510337591171264,1.0,1.0,0.901461124420166,1.0,-0.4886784255504608,0.2081044465303421,0.2805739939212799,0.0851007029414177,0.7270992398262024,0.7270992398262024,0.0,25.1404037475586,25.0,11354.5302734375,0.0,27.53050804138184,1.0,283.1499938964844,284.5942687988281,297.71649169921875,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17870.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714937269687652,1.0,0.0,0.0,1.8793795108795168,1.879387378692627,2.356797921265752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.06884765625,0.0,241.36968994140625,1895.4371337890625,0.0,228.0780639648437,0.4866695404052734,1.0,0.0,3.0,1.0,0.0
17650980,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431549549102783,0.050000000745058,0.0458622723817825,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431549549102783,0.050000000745058,0.0482951812446117,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431549549102783,0.050000000745058,0.0356706567108631,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431549549102783,0.050000000745058,0.0482951812446117,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431549549102783,0.050000000745058,0.2290915548801422,284.9516906738281,284.95001220703125,298.2349853515625,294.7304992675781,297.5183410644531,296.9893798828125,284.9516906738281,1.0,0.1510045379400253,1.0,1.0,0.8995674848556519,1.0,-0.4886733293533325,0.2081796377897262,0.280493676662445,0.0851106867194175,0.7276681661605835,0.7276681661605835,0.0,25.126922607421875,25.0,11360.3974609375,0.0,27.51889038085937,1.0,283.1499938964844,284.5930480957031,297.73052978515625,298.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17869.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715048730373382,1.0,0.0,0.0,1.88195550441742,1.88196325302124,2.363263149618433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.33935546875,0.0,242.17042541503903,1895.4371337890625,0.0,228.0958709716797,0.4872132241725921,1.0,0.0,3.0,1.0,0.0
17651040,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0458618402481079,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0482947267591953,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0356703214347362,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0482947267591953,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.2290893942117691,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53350830078125,296.994384765625,284.9516906738281,1.0,0.1509780585765838,1.0,1.0,0.8976738452911377,1.0,-0.4886687099933624,0.2082554996013641,0.2804132103919983,0.0851224437355995,0.7282354235649109,0.7282354235649109,0.0,25.11470603942871,25.0,11366.2568359375,0.0,27.50836181640625,1.0,283.1499938964844,284.5918273925781,297.7444152832031,298.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17869.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715259134769439,1.0,0.0,0.0,1.88454020023346,1.8845480680465696,2.3697592155258465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.58642578125,0.0,242.97705078125,1895.4371337890625,0.0,228.1295623779297,0.487759530544281,1.0,0.0,3.0,1.0,0.0
17651100,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.0458614528179168,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.0482943169772625,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.035670019686222,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.0482943169772625,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.2290874570608139,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5486755371094,296.9993591308594,284.9516906738281,1.0,0.1509541720151901,1.0,1.0,0.8957801461219788,1.0,-0.4886645674705505,0.2083320319652557,0.2803325355052948,0.0851359963417053,0.7288011908531189,0.7288011908531189,0.0,25.103694915771484,25.0,11372.107421875,0.0,27.498878479003903,1.0,283.1499938964844,284.590576171875,297.7581481933594,298.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17868.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715530931949615,1.0,0.0,0.0,1.8871304988861084,1.8871384859085083,2.376278160909351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.80908203125,0.0,243.78839111328125,1895.4371337890625,0.0,228.17306518554688,0.4883077442646026,1.0,0.0,3.0,1.0,0.0
17651160,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0458611026406288,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0482939518988132,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0356697477400302,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0482939518988132,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.2290857136249542,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5638122558594,297.0043029785156,284.9516906738281,1.0,0.150932639837265,1.0,1.0,0.8938876390457153,1.0,-0.4886608421802521,0.2084092050790786,0.2802516520023346,0.0851513221859932,0.7293663024902344,0.7293663024902344,0.0,25.09375762939453,25.0,11377.955078125,0.0,27.49032020568848,1.0,283.1499938964844,284.5893249511719,297.771728515625,298.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17868.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715821504592895,1.0,0.0,0.0,1.8897241353988647,1.889732003211975,2.382814301427061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.01171875,0.0,244.60330200195312,1895.4371337890625,0.0,228.2195281982422,0.4888571202754974,1.0,0.0,3.0,1.0,0.0
17651220,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0458607897162437,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0482936203479766,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0356695055961608,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0482936203479766,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.2290841490030288,284.9516906738281,284.95001220703125,298.34832763671875,294.7848815917969,297.5789794921875,297.0092468261719,284.9516906738281,1.0,0.150913119316101,1.0,1.0,0.8919950723648071,1.0,-0.4886575043201446,0.2084870040416717,0.2801705002784729,0.0851684510707855,0.7299317717552185,0.7299317717552185,0.0,25.08475685119629,25.0,11383.7998046875,0.0,27.482572555541992,1.0,283.1499938964844,284.5881042480469,297.78515625,298.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,17867.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716107010841369,1.0,0.0,0.0,1.89232075214386,1.8923286199569704,2.389367068644788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.19775390625,0.0,245.42141723632807,1895.4371337890625,0.0,228.26524353027344,0.4894074499607086,1.0,0.0,3.0,1.0,0.0
17651280,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.045860506594181,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0482933223247528,296.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0356692820787429,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0482933223247528,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.2290827333927154,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5941467285156,297.0141906738281,284.9516906738281,1.0,0.1508954316377639,1.0,1.0,0.8901025652885437,1.0,-0.4886544942855835,0.2085654735565185,0.2800890207290649,0.0851873978972435,0.7304983735084534,0.7304983735084534,0.0,25.076595306396484,25.0,11389.6455078125,0.0,27.47555160522461,1.0,283.1499938964844,284.5868530273437,297.7984924316406,298.6917419433594,293.1499938964844,293.1499938964844,283.1499938964844,17867.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371637225151062,1.0,0.0,0.0,1.8949211835861208,1.894929051399231,2.3959387362992857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.36962890625,0.0,246.24273681640625,1895.4371337890625,0.0,228.3076934814453,0.4899588227272033,1.0,0.0,3.0,1.0,0.0
