time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7905914783477783,0.1435185372829437,0.1288314759731292,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0356204025447368,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.2287688106298446,284.94061279296875,284.95001220703125,300.0798034667969,295.62530517578125,298.4476013183594,297.1868591308594,284.9393005371094,1.0,0.1582250297069549,1.0,1.0,0.7755331993103027,1.0,-0.5876327157020569,0.2557075321674347,0.3319252133369446,0.1186582148075103,0.912028431892395,0.912028431892395,0.0,24.288742065429688,25.0,14185.9111328125,0.0,35.80628967285156,1.0,283.1499938964844,284.3324584960937,298.6370544433594,299.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,21559.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210924208164215,1.0,0.0,0.0,2.869425296783448,2.8694398403167725,5.49393064375181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.5966796875,0.0,740.8431396484375,1895.4371337890625,0.0,314.4928283691406,0.7114174365997314,1.0,0.0,3.0,1.0,0.0
17655120,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7949246168136597,0.1457023620605468,0.1307633221149444,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.035619169473648,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.2287608832120895,284.9383850097656,284.95001220703125,300.0935974121094,295.6312561035156,298.4605712890625,297.1982727050781,284.9382019042969,1.0,0.1584054231643676,1.0,1.0,0.7738195657730103,1.0,-0.5899361371994019,0.2567924857139587,0.3331436812877655,0.1195864602923393,0.9069764614105223,0.9069764614105223,0.0,24.269779205322266,25.0,14241.548828125,0.0,36.0184211730957,1.0,283.1499938964844,284.3285217285156,298.6426696777344,299.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,22107.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222170114517212,1.0,0.0,0.0,2.8889479637146,2.888962745666504,5.568942924583098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.88427734375,0.0,757.5661010742188,1895.4371337890625,0.0,316.6733093261719,0.7193842530250549,1.0,0.0,3.0,1.0,0.0
17655180,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7993407249450684,0.1479446738958358,0.1327478438615799,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0356178916990757,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.2287526726722717,284.93731689453125,284.95001220703125,300.1063537597656,295.6365051269531,298.4732666015625,297.2100524902344,284.9366760253906,1.0,0.1585907340049743,1.0,1.0,0.7721059322357178,1.0,-0.5923022031784058,0.2579025626182556,0.3343996703624725,0.120548777282238,0.9022710919380188,0.9022710919380188,0.0,24.25006103515625,25.0,14314.31640625,0.0,36.23703384399414,1.0,283.1499938964844,284.321044921875,298.64801025390625,299.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,22870.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233673810958862,1.0,0.0,0.0,2.922889471054077,2.92290472984314,5.70056727156043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.48974609375,0.0,786.0233764648438,1895.4371337890625,0.0,318.9165954589844,0.7253031730651855,1.0,0.0,3.0,1.0,0.0
17655240,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.803826630115509,0.150242194533348,0.1347830444574356,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0356165692210197,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.2287441790103912,284.93658447265625,284.95001220703125,300.1181640625,295.6410522460937,298.4857177734375,297.2221374511719,284.9369812011719,1.0,0.1587810665369033,1.0,1.0,0.7703922986984253,1.0,-0.5947286486625671,0.2590366005897522,0.3356920182704925,0.121545486152172,0.8973668217658997,0.8973668217658997,0.0,24.229740142822266,25.0,14371.3671875,0.0,36.46212768554688,1.0,283.1499938964844,284.31890869140625,298.65234375,299.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,23398.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244921207427978,1.0,0.0,0.0,2.938663959503174,2.9386794567108154,5.762264549957763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.701171875,0.0,800.507080078125,1895.4371337890625,0.0,321.1226806640625,0.7263981103897095,1.0,0.0,3.0,1.0,0.0
17655300,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8083407282829285,0.152597889304161,0.1368686109781265,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0356152094900608,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.2287354469299316,284.9399719238281,284.95001220703125,300.12908935546875,295.6449279785156,298.4978942871094,297.2345275878906,284.9426574707031,1.0,0.1589765548706054,1.0,1.0,0.7686786651611328,1.0,-0.5972149968147278,0.2601942718029022,0.3370206952095032,0.1225774437189102,0.8955296874046326,0.8955296874046326,0.0,24.208871841430664,25.0,14415.2138671875,0.0,36.69379425048828,1.0,283.1499938964844,284.32586669921875,298.6552124023437,299.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,23394.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254759848117828,1.0,0.0,0.0,2.928051233291626,2.928066730499268,5.720719400414964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.79052734375,0.0,792.8579711914062,1895.4371337890625,0.0,323.0628967285156,0.7265743613243103,1.0,0.0,3.0,1.0,0.0
17655360,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8127841353416443,0.1550156474113464,0.1390087008476257,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0356138013303279,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.2287264019250869,284.9466857910156,284.95001220703125,300.1390991210937,295.6481628417969,298.5098876953125,297.24725341796875,284.9494323730469,1.0,0.1591774225234985,1.0,1.0,0.7669889330863953,1.0,-0.599766194820404,0.2613750100135803,0.3383911550045013,0.1236446127295494,0.8977884650230408,0.8977884650230408,0.0,24.187313079833984,25.0,14478.2880859375,0.0,36.93247985839844,1.0,283.1499938964844,284.3306579589844,298.657958984375,299.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,23333.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264253973960876,1.0,0.0,0.0,2.9293673038482666,2.929382801055908,5.725863729821867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4833984375,0.0,793.43505859375,1895.4371337890625,0.0,324.9444885253906,0.7238524556159973,1.0,0.0,3.0,1.0,0.0
17655420,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8171834349632263,0.1574914008378982,0.1412020325660705,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.0356123484671115,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.2287170737981796,284.95458984375,284.95001220703125,300.1482849121094,295.6507873535156,298.5216369628906,297.2602844238281,284.9584350585937,1.0,0.1593837291002273,1.0,1.0,0.7652991414070129,1.0,-0.6023807525634766,0.262580007314682,0.3398007750511169,0.1247501969337463,0.9031710028648376,0.9031710028648376,0.0,24.16515350341797,25.0,14527.6396484375,0.0,37.1782112121582,1.0,283.1499938964844,284.3408203125,298.6600952148437,299.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,22836.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273314774036407,1.0,0.0,0.0,2.913201093673706,2.913216352462769,5.662839726028324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.01318359375,0.0,778.935302734375,1895.4371337890625,0.0,326.7488708496094,0.7222470045089722,1.0,0.0,3.0,1.0,0.0
17655480,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8215740323066711,0.1600243747234344,0.1434473842382431,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0356108546257019,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.2287074625492096,284.96337890625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.27362060546875,284.9664611816406,1.0,0.1595956236124038,1.0,1.0,0.7636093497276306,1.0,-0.6050572991371155,0.2638072669506073,0.3412500023841858,0.1258981823921203,0.912063479423523,0.912063479423523,0.0,24.14250946044922,25.0,14596.388671875,0.0,37.43104553222656,1.0,283.1499938964844,284.3464050292969,298.6624450683594,299.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,22424.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282965958118438,1.0,0.0,0.0,2.9143998622894287,2.914415121078491,5.66750088637491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.11083984375,0.0,777.3204345703125,1895.4371337890625,0.0,328.6803283691406,0.7251020669937134,1.0,0.0,3.0,1.0,0.0
17655540,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8259801864624023,0.1626068651676178,0.1457409560680389,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0356093198060989,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.2286976277828216,284.9684143066406,284.95001220703125,300.164306640625,295.6543884277344,298.54449462890625,297.2872314453125,284.9692077636719,1.0,0.1598131656646728,1.0,1.0,0.7619195580482483,1.0,-0.6077911853790283,0.2650525867938995,0.3427385985851288,0.1270932853221893,0.9209041595458984,0.9209041595458984,0.0,24.119604110717773,25.0,14682.94921875,0.0,37.69084548950195,1.0,283.1499938964844,284.3426513671875,298.6654968261719,299.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,22412.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294735193252563,1.0,0.0,0.0,2.943234205245972,2.943249464035034,5.780200922345102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.54541015625,0.0,797.8601684570312,1895.4371337890625,0.0,331.0487976074219,0.7290406227111816,1.0,0.0,3.0,1.0,0.0
17655600,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.830411434173584,0.1652305126190185,0.1480743288993835,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.0482100248336792,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.0356077626347541,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.0482100248336792,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.2286876142024994,284.969970703125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30108642578125,284.9705810546875,1.0,0.1600362360477447,1.0,1.0,0.760229766368866,1.0,-0.6105725765228271,0.266309380531311,0.3442631959915161,0.128339022397995,0.9283581972122192,0.9283581972122192,0.0,24.096830368041992,25.0,14754.087890625,0.0,37.95707321166992,1.0,283.1499938964844,284.3403625488281,298.6677551269531,299.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,22357.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307733476161957,1.0,0.0,0.0,2.9631569385528564,2.963172435760498,5.858718168383348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.46728515625,0.0,811.9883422851562,1895.4371337890625,0.0,333.6819152832031,0.7364379167556763,1.0,0.0,3.0,1.0,0.0
17655660,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8348842859268188,0.1678953766822815,0.1504447907209396,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.035606175661087,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.2286774218082428,284.9698181152344,284.95001220703125,300.1775207519531,295.6559753417969,298.56646728515625,297.3151550292969,284.9690246582031,1.0,0.1602647751569748,1.0,1.0,0.7585627436637878,1.0,-0.6133981347084045,0.2675712704658508,0.3458268642425537,0.1296383142471313,0.9349974989891052,0.9349974989891052,0.0,24.07429885864257,25.0,14842.810546875,0.0,38.22957992553711,1.0,283.1499938964844,284.3315124511719,298.669677734375,299.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,22664.322265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322108030319214,1.0,0.0,0.0,3.004746437072754,3.0047624111175537,6.024333174536878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.64697265625,0.0,844.6595458984375,1895.4371337890625,0.0,336.61505126953125,0.7435822486877441,1.0,0.0,3.0,1.0,0.0
17655720,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.839413046836853,0.1705998629331588,0.1528511196374893,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0356045626103878,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.2286670804023742,284.9680480957031,284.95001220703125,300.18316650390625,295.6560974121094,298.5771179199219,297.3294372558594,284.9676208496094,1.0,0.1604987382888794,1.0,1.0,0.7568957805633545,1.0,-0.6162664294242859,0.2688375413417816,0.3474288880825043,0.1309992969036102,0.9400972723960876,0.9400972723960876,0.0,24.052047729492188,25.0,14915.8271484375,0.0,38.508338928222656,1.0,283.1499938964844,284.3259582519531,298.6703796386719,299.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,22861.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433675616979599,1.0,0.0,0.0,3.033255100250244,3.033271312713623,6.139192123555404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.30810546875,0.0,867.4710083007812,1895.4371337890625,0.0,339.6274108886719,0.7531780004501343,1.0,0.0,3.0,1.0,0.0
17655780,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8440111875534058,0.1733457744121551,0.1552937030792236,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0356029197573661,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.2286565154790878,284.9657897949219,284.95001220703125,300.188232421875,295.6557922363281,298.5875244140625,297.3439025878906,284.96441650390625,1.0,0.160738006234169,1.0,1.0,0.7552287578582764,1.0,-0.6191778182983398,0.2701063454151153,0.3490714728832245,0.1324280798435211,0.9443253874778748,0.9443253874778748,0.0,24.029991149902344,25.0,15005.265625,0.0,38.79338455200195,1.0,283.1499938964844,284.3153381347656,298.6706237792969,299.8284606933594,293.1499938964844,293.1499938964844,283.1499938964844,23368.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351872503757477,1.0,0.0,0.0,3.080229997634888,3.080246686935425,6.330814699140319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.16943359375,0.0,907.0955200195312,1895.4371337890625,0.0,342.7612609863281,0.7617326378822327,1.0,0.0,3.0,1.0,0.0
17655840,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8486871123313904,0.1761322766542434,0.1577726453542709,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0482011958956718,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0356012396514415,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0482011958956718,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.2286457121372223,284.962890625,284.95001220703125,300.1927490234375,295.6551208496094,298.59771728515625,297.3585510253906,284.96221923828125,1.0,0.160982608795166,1.0,1.0,0.7535617351531982,1.0,-0.6221324801445007,0.2713758945465088,0.3507565557956695,0.1339298486709594,0.9471228718757628,0.9471228718757628,0.0,24.008113861083984,25.0,15079.1630859375,0.0,39.08479690551758,1.0,283.1499938964844,284.3089294433594,298.6698303222656,299.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,23719.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366580247879028,1.0,0.0,0.0,3.111656427383423,3.111673593521118,6.460655868067988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.5927734375,0.0,934.3283081054688,1895.4371337890625,0.0,345.835205078125,0.7721362113952637,1.0,0.0,3.0,1.0,0.0
17655900,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8534489274024963,0.1789622157812118,0.160289391875267,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.0355995148420333,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.2286346554756164,284.960205078125,284.95001220703125,300.19677734375,295.6540832519531,298.6076965332031,297.3734130859375,284.9588317871094,1.0,0.1612325012683868,1.0,1.0,0.7518947124481201,1.0,-0.6251319646835327,0.2726454138755798,0.3524865508079529,0.1355092227458953,0.949256181716919,0.949256181716919,0.0,23.986316680908203,25.0,15168.7314453125,0.0,39.38273620605469,1.0,283.1499938964844,284.2983703613281,298.6688232421875,299.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,24345.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381301701068878,1.0,0.0,0.0,3.159646987915039,3.1596646308898926,6.661475708824582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.21435546875,0.0,977.5054931640624,1895.4371337890625,0.0,348.9370422363281,0.7810227870941162,1.0,0.0,3.0,1.0,0.0
17655960,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.858299732208252,0.1818353533744812,0.1628445982933044,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0355977490544319,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.2286233156919479,284.9574279785156,284.95001220703125,300.2003479003906,295.6527404785156,298.6175537109375,297.3885192871094,284.95684814453125,1.0,0.1614877432584762,1.0,1.0,0.7502491474151611,1.0,-0.6281770467758179,0.2739116549491882,0.354265421628952,0.137166827917099,0.9502697587013244,0.9502697587013244,0.0,23.964570999145508,25.0,15243.3193359375,0.0,39.68733978271485,1.0,283.1499938964844,284.2924194335937,298.6670227050781,299.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,24780.01171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395403861999511,1.0,0.0,0.0,3.1907551288604736,3.1907730102539062,6.793291618123476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.5068359375,0.0,1006.3533935546876,1895.4371337890625,0.0,351.9322204589844,0.7914263606071472,1.0,0.0,3.0,1.0,0.0
17656020,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8632420897483826,0.1847543567419052,0.1654394567012787,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0355959348380565,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.2286116480827331,284.95513916015625,284.95001220703125,300.2034912109375,295.651123046875,298.62725830078125,297.4039001464844,284.9539794921875,1.0,0.1617482602596283,1.0,1.0,0.7486036419868469,1.0,-0.6312691569328308,0.2751772105693817,0.3560919761657715,0.1389070451259613,0.950899600982666,0.950899600982666,0.0,23.942760467529297,25.0,15333.078125,0.0,39.99872970581055,1.0,283.1499938964844,284.28277587890625,298.665283203125,299.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,25468.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409495592117309,1.0,0.0,0.0,3.2375056743621826,3.237524032592773,6.993819283707126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.0126953125,0.0,1050.9573974609375,1895.4371337890625,0.0,354.9486389160156,0.8000755310058594,1.0,0.0,3.0,1.0,0.0
17656080,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8682761788368225,0.1877205371856689,0.1680754572153091,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.0481914840638637,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.035594068467617,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.0481914840638637,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.2285996526479721,284.9529724121094,284.95001220703125,300.2062683105469,295.64923095703125,298.6368713378906,297.4195556640625,284.95269775390625,1.0,0.1620141565799713,1.0,1.0,0.7469581365585327,1.0,-0.6344100832939148,0.2764433026313782,0.3579667508602142,0.1407308131456375,0.950752019882202,0.950752019882202,0.0,23.92083168029785,25.0,15408.6396484375,0.0,40.31713485717773,1.0,283.1499938964844,284.2777404785156,298.6629943847656,299.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,25941.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442306250333786,1.0,0.0,0.0,3.266895055770874,3.266913890838623,7.121372505025647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2841796875,0.0,1079.8958740234375,1895.4371337890625,0.0,357.8753967285156,0.8101174235343933,1.0,0.0,3.0,1.0,0.0
17656140,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8734068274497986,0.1907401382923126,0.1707567870616912,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0481888763606548,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0355921387672424,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0481888763606548,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.2285872846841812,284.9514465332031,284.95001220703125,300.2087097167969,295.64715576171875,298.646484375,297.43560791015625,284.9506225585937,1.0,0.16228549182415,1.0,1.0,0.7453125715255737,1.0,-0.6376045942306519,0.2777129411697387,0.3598916828632355,0.14263816177845,0.9505256414413452,0.9505256414413452,0.0,23.898571014404297,25.0,15499.216796875,0.0,40.64297103881836,1.0,283.1499938964844,284.269287109375,298.6608581542969,299.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,26655.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436738193035126,1.0,0.0,0.0,3.3115358352661133,3.3115549087524414,7.317322570088436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.775390625,0.0,1124.7716064453125,1895.4371337890625,0.0,360.8482971191406,0.8182945847511292,1.0,0.0,3.0,1.0,0.0
17656200,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.878629207611084,0.1938090324401855,0.1734841465950012,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0355901569128036,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.2285745441913604,284.9501342773437,284.95001220703125,300.2108764648437,295.6448669433594,298.65606689453125,297.45196533203125,284.9501647949219,1.0,0.1625624150037765,1.0,1.0,0.7436670660972595,1.0,-0.6408537030220032,0.2789880633354187,0.3618656694889068,0.1446266174316406,0.9498523473739624,0.9498523473739624,0.0,23.87597846984864,25.0,15576.4765625,0.0,40.976444244384766,1.0,283.1499938964844,284.2653503417969,298.6582946777344,299.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,27134.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450047612190246,1.0,0.0,0.0,3.3388028144836426,3.338822364807129,7.438319471475552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.11572265625,0.0,1153.0457763671875,1895.4371337890625,0.0,363.7638244628906,0.8278536796569824,1.0,0.0,3.0,1.0,0.0
17656260,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8839263319969177,0.1969212293624878,0.1762531548738479,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0481834337115287,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0355881229043006,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0481834337115287,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.2285614758729934,284.9494323730469,284.95001220703125,300.2127685546875,295.64239501953125,298.6656188964844,297.4685974121094,284.94891357421875,1.0,0.1628448665142059,1.0,1.0,0.7420393824577332,1.0,-0.6441522240638733,0.2802660465240478,0.363886147737503,0.146688237786293,0.9493572115898132,0.9493572115898132,0.0,23.853275299072266,25.0,15668.482421875,0.0,41.31733322143555,1.0,283.1499938964844,284.2580261230469,298.65594482421875,299.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,27847.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463608562946319,1.0,0.0,0.0,3.381410598754883,3.381430625915528,7.629378160345368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.6650390625,0.0,1197.869873046875,1895.4371337890625,0.0,366.7572021484375,0.8355540633201599,1.0,0.0,3.0,1.0,0.0
17656320,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.889272928237915,0.2000670731067657,0.1790561527013778,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.035586055368185,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.2285481989383697,284.9488830566406,284.95001220703125,300.2144775390625,295.63983154296875,298.6751708984375,297.48541259765625,284.9491882324219,1.0,0.1631327867507934,1.0,1.0,0.740411639213562,1.0,-0.6474911570549011,0.2815477848052978,0.3659433424472809,0.1488174200057983,0.9486582279205322,0.9486582279205322,0.0,23.830848693847656,25.0,15747.5732421875,0.0,41.66517639160156,1.0,283.1499938964844,284.25494384765625,298.6531982421875,299.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,28314.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476922452449798,1.0,0.0,0.0,3.4069457054138184,3.406966209411621,7.745041443740774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.107421875,0.0,1225.521484375,1895.4371337890625,0.0,369.7187805175781,0.8447027206420898,1.0,0.0,3.0,1.0,0.0
17656380,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8946472406387329,0.2032414078712463,0.1818871647119522,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0355839654803276,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.2285347878932953,284.9488525390625,284.95001220703125,300.2160339355469,295.6371765136719,298.6846618652344,297.5024108886719,284.9485778808594,1.0,0.1634259819984436,1.0,1.0,0.7387839555740356,1.0,-0.6508634090423584,0.2828334271907806,0.3680299818515777,0.1510058492422104,0.9483011960983276,0.9483011960983276,0.0,23.80894088745117,25.0,15840.935546875,0.0,42.01955032348633,1.0,283.1499938964844,284.2484741210937,298.6507263183594,299.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,29014.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490551352500915,1.0,0.0,0.0,3.4480772018432617,3.448097944259644,7.933178949315334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.73291015625,0.0,1270.5335693359375,1895.4371337890625,0.0,372.7739868164063,0.8520427346229553,1.0,0.0,3.0,1.0,0.0
17656440,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9000264406204224,0.2064366042613983,0.1847396939992904,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.0481749698519706,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.0355818681418895,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.0481749698519706,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.228521317243576,284.9488525390625,284.95001220703125,300.21746826171875,295.6344299316406,298.6942138671875,297.5195617675781,284.9493103027344,1.0,0.1637242287397384,1.0,1.0,0.7371562719345093,1.0,-0.6542614102363586,0.2841229736804962,0.3701384365558624,0.153244063258171,0.9478623270988464,0.9478623270988464,0.0,23.787813186645508,25.0,15921.8037109375,0.0,42.37997817993164,1.0,283.1499938964844,284.2460021972656,298.6478881835937,299.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,29461.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503969550132751,1.0,0.0,0.0,3.472566843032837,3.472588062286377,8.046268931138911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.27685546875,0.0,1298.0389404296875,1895.4371337890625,0.0,375.8055419921875,0.8609293699264526,1.0,0.0,3.0,1.0,0.0
17656500,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9054391384124756,0.2096499055624008,0.1876098960638046,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0355797708034515,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.2285078465938568,284.94921875,284.95001220703125,300.21881103515625,295.63165283203125,298.70379638671875,297.536865234375,284.9491271972656,1.0,0.1640273034572601,1.0,1.0,0.7355285882949829,1.0,-0.6576806306838989,0.2854182422161102,0.3722623884677887,0.1555224955081939,0.9478597044944764,0.9478597044944764,0.0,23.76757431030273,25.0,16016.666015625,0.0,42.74613952636719,1.0,283.1499938964844,284.2400817871094,298.64532470703125,299.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,30145.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517695605754852,1.0,0.0,0.0,3.5129356384277344,3.5129573345184326,8.234432584686147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.98486328125,0.0,1343.7974853515625,1895.4371337890625,0.0,378.93115234375,0.8680662512779236,1.0,0.0,3.0,1.0,0.0
17656560,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9111107587814332,0.2128758579492569,0.1904933005571365,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0481693036854267,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0355776846408844,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0481693036854267,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.2284944355487823,284.9496459960937,284.95001220703125,300.2201232910156,295.62890625,298.71343994140625,297.5543212890625,284.9502258300781,1.0,0.1643349826335907,1.0,1.0,0.7339208722114563,1.0,-0.661115825176239,0.286717802286148,0.3743980526924133,0.1578278541564941,0.9478908181190492,0.9478908181190492,0.0,23.74836540222168,25.0,16099.478515625,0.0,43.11767578125,1.0,283.1499938964844,284.2380065917969,298.6424255371094,299.865234375,293.1499938964844,293.1499938964844,283.1499938964844,30570.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531196057796478,1.0,0.0,0.0,3.5370194911956787,3.537041425704956,8.347726065949246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.66015625,0.0,1371.7017822265625,1895.4371337890625,0.0,382.0299682617188,0.876836359500885,1.0,0.0,3.0,1.0,0.0
17656620,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9169769883155824,0.2161133587360382,0.1933877170085907,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0355756096541881,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.2284811288118362,284.9502868652344,284.95001220703125,300.221435546875,295.62615966796875,298.7232360839844,297.5719909667969,284.9502868652344,1.0,0.1646469384431839,1.0,1.0,0.7323132157325745,1.0,-0.6645644307136536,0.2880272567272186,0.3765371739864349,0.1601528227329254,0.948379397392273,0.948379397392273,0.0,23.73019027709961,25.0,16196.234375,0.0,43.49435806274414,1.0,283.1499938964844,284.2324523925781,298.639892578125,299.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,31238.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544987380504608,1.0,0.0,0.0,3.5772767066955566,3.577299118041992,8.538830229554151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4921875,0.0,1418.836181640625,1895.4371337890625,0.0,385.2208862304688,0.8839209079742432,1.0,0.0,3.0,1.0,0.0
17656680,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9229355454444884,0.2193580418825149,0.196289986371994,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.0481637232005596,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.035573560744524,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.0481637232005596,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.228467971086502,284.9508972167969,284.95001220703125,300.2228088378906,295.6235046386719,298.7332763671875,297.5899658203125,284.9515686035156,1.0,0.1649629175662994,1.0,1.0,0.7307055592536926,1.0,-0.6680227518081665,0.2893492877483368,0.3786734640598297,0.1624872237443924,0.948944330215454,0.948944330215454,0.0,23.713159561157227,25.0,16281.7275390625,0.0,43.87594604492188,1.0,283.1499938964844,284.2305603027344,298.6370849609375,299.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,31645.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558555483818054,1.0,0.0,0.0,3.6016440391540527,3.6016669273376465,8.6555542111455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.34130859375,0.0,1447.885009765625,1895.4371337890625,0.0,388.3854370117188,0.8927318453788757,1.0,0.0,3.0,1.0,0.0
17656740,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.928907036781311,0.2226091772317886,0.1991986483335495,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0355715416371822,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.228454977273941,284.95172119140625,284.95001220703125,300.2242736816406,295.62091064453125,298.74365234375,297.6083068847656,284.9517822265625,1.0,0.1652826219797134,1.0,1.0,0.7290979027748108,1.0,-0.6714891195297241,0.2906871736049652,0.3808019161224365,0.1648211926221847,0.9499912261962892,0.9499912261962892,0.0,23.69721984863281,25.0,16381.4345703125,0.0,44.262245178222656,1.0,283.1499938964844,284.2252197265625,298.6347045898437,299.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,32300.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572422802448272,1.0,0.0,0.0,3.642391204833984,3.642414569854736,8.852510973156313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.36474609375,0.0,1497.0968017578125,1895.4371337890625,0.0,391.6461181640625,0.8999019265174866,1.0,0.0,3.0,1.0,0.0
17656800,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9672761559486388,0.2259081453084945,0.2019976824522018,297.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7395888566970825,0.1469864547252655,0.0964666306972503,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5833651423454285,0.050000000745058,0.0354768112301826,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5833651423454285,0.050000000745058,0.0480327308177948,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5833651423454285,0.050000000745058,0.2278465926647186,284.9555358886719,284.95001220703125,300.2258605957031,295.61846923828125,298.757568359375,297.62646484375,284.97381591796875,1.0,0.1663810461759567,1.0,1.0,0.727490246295929,1.0,-0.7317599654197693,0.3180913925170898,0.413668543100357,0.1806634664535522,0.9532535672187804,0.9532535672187804,0.0,21.04396247863769,45.0,17364.306640625,0.0,48.44765090942383,1.0,283.1499938964844,284.2641296386719,298.633056640625,299.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,32681.337890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587087035179138,1.0,0.0,0.0,3.667567729949951,3.667591333389282,8.97531265309226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.14453125,0.0,1527.8511962890625,1895.4371337890625,0.0,395.1233825683594,0.9088935256004332,1.0,0.0,3.0,1.0,0.0
17656860,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9825223088264464,0.2293875366449356,0.2049927413463592,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8380915522575378,0.1439474076032638,0.1363244354724884,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.5912889242172241,0.050000000745058,0.0354459546506404,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.5912889242172241,0.050000000745058,0.0479909554123878,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.5912889242172241,0.050000000745058,0.2276484370231628,285.0678405761719,284.95001220703125,300.22760009765625,295.6161499023437,298.7565612792969,297.6169738769531,285.0999450683594,1.0,0.1713363081216812,1.0,1.0,0.7261787056922913,1.0,-0.782926082611084,0.3411611318588257,0.4417649805545807,0.1952269524335861,1.0,1.0,0.0,20.53961753845215,45.0,18779.53125,0.0,54.60124588012695,1.0,283.1499938964844,284.3460998535156,298.6654968261719,299.9889831542969,293.1499938964844,293.1499938964844,283.1499938964844,31763.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650110900402069,1.0,0.0,0.0,3.746206283569336,3.746230363845825,9.36432854814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.86083984375,0.0,1610.3260498046875,1895.4371337890625,0.0,410.4191589355469,0.9237396121025084,1.0,0.0,3.0,1.0,0.0
