time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9600180387496948,0.2329294979572296,0.2082622945308685,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8138008117675781,0.1411966383457183,0.1355348974466323,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.5715023875236511,0.050000000745058,0.0355260409414768,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.5715023875236511,0.050000000745058,0.0480993837118148,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.5715023875236511,0.050000000745058,0.2281627655029297,285.1192321777344,284.95001220703125,300.2295837402344,295.6140441894531,298.7518615722656,297.6070251464844,285.12127685546875,1.0,0.1775187849998474,1.0,1.0,0.7248672246932983,1.0,-0.7867504358291626,0.3427547514438629,0.4439956843852997,0.1975274980068206,1.0,1.0,0.0,23.34626579284668,33.0,18946.94921875,0.0,58.89164733886719,1.0,283.1499938964844,284.34405517578125,298.70147705078125,300.0683898925781,293.1499938964844,293.1499938964844,283.04998779296875,32468.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759024083614349,1.0,0.0,0.0,3.7954118251800537,3.79543662071228,9.611941322873465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.49169921875,0.0,1673.5650634765625,1895.4371337890625,0.0,438.264404296875,0.937025785446167,1.0,0.0,3.0,1.0,0.0
17656980,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9971329569816588,0.2363564223051071,0.2112382352352142,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8394867777824402,0.139960691332817,0.1336070001125335,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.5968980193138123,0.050000000745058,0.0354251153767108,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8029226660728455,0.1463674008846283,0.1161923184990882,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.5968980193138123,0.050000000745058,0.2275145798921585,285.1022644042969,284.95001220703125,300.2318115234375,295.6121520996094,298.759033203125,297.6064147949219,285.1169738769531,1.0,0.1813629865646362,1.0,1.0,0.7235556840896606,1.0,-0.8684507012367249,0.3808496296405792,0.487601101398468,0.2183794975280761,1.0,1.0,0.0,20.770416259765625,33.0,20586.96484375,0.0,67.89381408691406,1.0,283.0652770996094,284.33837890625,298.7350769042969,300.1834716796875,293.1499938964844,293.1499938964844,283.04998779296875,33333.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901094138622284,1.0,0.0,0.0,3.845595598220825,3.845621109008789,9.867803782981357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.1904296875,0.0,1740.8392333984375,1895.4371337890625,0.0,477.4977111816406,0.94730544090271,1.0,0.0,3.0,1.0,0.0
17657040,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.9899412393569946,0.2409331798553466,0.2056189328432083,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.837681233882904,0.1396576464176178,0.1328881233930587,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.5965772271156311,0.050000000745058,0.035426091402769,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8447311520576477,0.1427805572748184,0.1364615708589553,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.5965772271156311,0.050000000745058,0.2275208383798599,285.16583251953125,284.95001220703125,300.2343444824219,295.6105041503906,298.7538757324219,297.591796875,285.1747436523437,1.0,0.1835401058197021,1.0,1.0,0.722244143486023,1.0,-0.8857359290122986,0.3888150453567505,0.4969208836555481,0.224053144454956,1.0,1.0,0.0,21.02364730834961,25.0,21200.09375,0.0,71.1058349609375,1.0,283.0522155761719,284.35906982421875,298.7486267089844,300.2557678222656,293.1499938964844,293.1499938964844,282.75,33930.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048704147338867,1.0,0.0,0.0,3.879873037338257,3.879899024963379,1.00445004136418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.03955078125,0.0,1787.8062744140625,1895.4371337890625,0.0,522.0897216796875,0.955464005470276,1.0,0.0,3.0,1.0,0.0
17657100,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9913896322250366,0.2450345456600189,0.2102764397859573,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8333509564399719,0.1399480402469635,0.1329264193773269,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.5928590893745422,0.050000000745058,0.0354396514594554,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8361803293228149,0.1400017440319061,0.1343773305416107,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.5928590893745422,0.050000000745058,0.2276079356670379,285.0644226074219,284.95001220703125,300.2372131347656,295.609130859375,298.7562561035156,297.5927429199219,285.0148620605469,1.0,0.1848040223121643,1.0,1.0,0.72093266248703,1.0,-0.8888183236122131,0.3902111947536468,0.4986071586608886,0.226034864783287,1.0,1.0,0.0,21.542573928833008,25.0,21895.724609375,0.0,72.4276123046875,1.0,282.79449462890625,284.1546325683594,298.8055419921875,300.453369140625,293.1499938964844,293.1499938964844,282.75,34396.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278454422950745,1.0,0.0,0.0,3.906423807144165,3.906450033187866,1.01824434750597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.0048828125,0.0,1824.760986328125,1895.4371337890625,0.0,600.1520385742188,0.9617823958396912,1.0,0.0,3.0,1.0,0.0
17657160,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9918071627616882,0.2484043389558792,0.2120188176631927,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8323793411254883,0.1404729336500167,0.1333118975162506,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.5913879871368408,0.050000000745058,0.0354451201856136,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8303475975990295,0.1382108479738235,0.1322685331106186,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.5913879871368408,0.050000000745058,0.2276430577039718,284.9466857910156,284.95001220703125,300.240478515625,295.6080627441406,298.77215576171875,297.61883544921875,284.9328308105469,1.0,0.185076355934143,1.0,1.0,0.7203440070152283,1.0,-0.8888918161392212,0.3900656104087829,0.4988262057304382,0.2270550727844238,0.9873000979423524,0.9873000979423524,0.0,21.748384475708008,25.0,21810.619140625,0.0,72.75120544433594,1.0,282.7562561035156,284.0880126953125,298.75372314453125,300.3748474121094,293.1499938964844,293.1499938964844,282.45001220703125,34918.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404573082923889,1.0,0.0,0.0,3.925358295440674,3.925384998321533,1.0281391951139085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.744140625,0.0,1852.9368896484373,1895.4371337890625,0.0,647.9325561523438,0.9661665558815002,1.0,0.0,3.0,1.0,0.0
17657220,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.9850863218307496,0.2525236010551452,0.1952096968889236,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8487629294395447,0.1412589699029922,0.1338738203048706,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.7792913317680359,0.1456679552793502,0.0761317089200019,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8427681922912598,0.1373375058174133,0.1309317946434021,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.6039860248565674,0.050000000745058,0.2273527830839157,284.8099975585937,284.95001220703125,300.2441711425781,295.6073608398437,298.7742919921875,297.6179504394531,284.7719116210937,1.0,0.1862325668334961,1.0,1.0,0.7197553515434265,1.0,-0.9162413477897644,0.4029774665832519,0.5132638812065125,0.2342490553855896,0.8772552013397217,0.8772552013397217,0.0,20.517078399658203,25.0,22765.1171875,0.0,75.63888549804688,1.0,282.49468994140625,283.9093017578125,298.7484436035156,300.4659423828125,293.1499938964844,293.1499938964844,282.45001220703125,38899.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544330477714539,1.0,0.0,0.0,3.870837688446045,3.870864391326904,9.997770575864706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.48681640625,0.0,1816.0240478515625,1895.4371337890625,0.0,705.3262939453125,0.9541901350021362,1.0,0.0,3.0,1.0,0.0
17657280,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9810668230056764,0.2599338293075561,0.1872286945581436,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.858002781867981,0.1422016620635986,0.1346515864133834,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.857384204864502,0.1404104828834533,0.0992346256971359,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8491411805152893,0.1371593177318573,0.1304151266813278,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.6098787784576416,0.050000000745058,0.2272245734930038,284.7752685546875,284.95001220703125,300.2483215332031,295.60699462890625,298.7606506347656,297.58660888671875,284.78936767578125,1.0,0.1875372529029846,1.0,1.0,0.7191666960716248,1.0,-0.9345765113830566,0.4115082323551178,0.5230683088302612,0.2396639585494995,0.7956402897834778,0.7956402897834778,0.0,20.063980102539062,28.0,22875.736328125,0.0,78.22906494140625,1.0,282.4568786621094,283.9638671875,298.6829528808594,300.35662841796875,293.1499938964844,293.1499938964844,282.75,46557.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590078234672546,1.0,0.0,0.0,3.604472160339356,3.60449743270874,8.669152293805382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.40087890625,0.0,1561.115234375,1895.4371337890625,0.0,725.18115234375,0.9018458127975464,1.0,0.0,3.0,1.0,0.0
17657340,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9836879968643188,0.2666262686252594,0.192302256822586,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8553367853164673,0.1435672789812088,0.1357380598783493,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8458321690559387,0.1357374489307403,0.0968417227268219,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8448737263679504,0.1378935277462005,0.1306501626968383,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6061375737190247,0.050000000745058,0.2273047119379043,284.9442138671875,284.95001220703125,300.25299072265625,295.6070861816406,298.7420654296875,297.54901123046875,285.0013427734375,1.0,0.1891112476587295,1.0,1.0,0.718578040599823,1.0,-0.9394760727882384,0.4137460589408874,0.5257300138473511,0.2416242957115173,0.8716341257095337,0.8716341257095337,0.0,20.562774658203125,28.0,22653.66796875,0.0,79.92571258544922,1.0,282.6979675292969,284.2147216796875,298.5601806640625,300.1089782714844,293.1499938964844,293.1499938964844,282.75,39970.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477792024612427,1.0,0.0,0.0,3.518491744995117,3.518515348434448,8.260500976575713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.45849609375,0.0,1420.3629150390625,1895.4371337890625,0.0,677.3989868164062,0.8831048011779785,1.0,0.0,3.0,1.0,0.0
17657400,297.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9861319065093994,0.272392213344574,0.1974880695343017,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8535221815109253,0.145399585366249,0.1372815370559692,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8343460559844971,0.1332786977291107,0.0943992510437965,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8422849178314209,0.1393062621355056,0.1317212432622909,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.602294385433197,0.050000000745058,0.2273891270160675,285.0661315917969,284.95001220703125,300.2582092285156,295.6075744628906,298.751708984375,297.5610046386719,285.07275390625,1.0,0.1909107565879821,1.0,1.0,0.7179893851280212,1.0,-0.946006715297699,0.4167987108230591,0.5292080640792847,0.2438922822475433,0.9771167635917664,0.9771167635917664,0.0,21.10162353515625,31.0,23036.3046875,0.0,82.00940704345703,1.0,282.74139404296875,284.2420349121094,298.5559387207031,300.1482238769531,293.1499938964844,293.1499938964844,282.45001220703125,32323.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416243672370911,1.0,0.0,0.0,3.6692183017730713,3.6692419052124015,8.983393513517512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.06494140625,0.0,1527.00244140625,1895.4371337890625,0.0,652.5422973632812,0.9080156087875366,1.0,0.0,3.0,1.0,0.0
17657460,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9882038235664368,0.2771368622779846,0.202316015958786,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8526086211204529,0.1473581790924072,0.1391109675168991,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8270050287246704,0.1324277073144912,0.0932847633957862,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8408463001251221,0.1409371495246887,0.133195474743843,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5986953377723694,0.050000000745058,0.2274700999259948,284.9605407714844,284.95001220703125,300.2640380859375,295.6085205078125,298.76202392578125,297.5731201171875,284.9161682128906,1.0,0.1929441392421722,1.0,1.0,0.7169656753540039,1.0,-0.9545249938964844,0.420945942401886,0.5335790514945984,0.2466462105512619,0.9352888464927672,0.9352888464927672,0.0,21.64409446716309,31.0,23863.064453125,0.0,84.5054931640625,1.0,282.4971008300781,284.04376220703125,298.6582336425781,300.3860778808594,293.1499938964844,293.1499938964844,282.45001220703125,33287.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517700910568237,1.0,0.0,0.0,3.7356598377227774,3.735684156417847,9.311677899859204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.310546875,0.0,1609.8006591796875,1895.4371337890625,0.0,694.0158081054688,0.92137348651886,1.0,0.0,3.0,1.0,0.0
17657520,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.990146815776825,0.2809110581874847,0.2073022574186325,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8515084981918335,0.1492561548948288,0.1409400403499603,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8218927979469299,0.1324757188558578,0.0930169224739074,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.839397132396698,0.1425694972276687,0.1347465068101883,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.5949532389640808,0.050000000745058,0.2275564074516296,284.86578369140625,284.95001220703125,300.2704772949219,295.6099853515625,298.7723388671875,297.5841369628906,284.86444091796875,1.0,0.19519604742527,1.0,1.0,0.7159420251846313,1.0,-0.9643480181694032,0.4257764220237732,0.5385715961456299,0.2496178150177002,0.8549602031707764,0.8549602031707764,0.0,22.22913932800293,34.0,23887.17578125,0.0,87.36622619628906,1.0,282.4573974609375,284.0202941894531,298.667236328125,300.3700866699219,293.1499938964844,293.1499938964844,282.75,38904.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558513879776001,1.0,0.0,0.0,3.645135164260864,3.645159721374512,8.8658543972997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.59521484375,0.0,1549.4666748046875,1895.4371337890625,0.0,723.011474609375,0.9048801064491272,1.0,0.0,3.0,1.0,0.0
17657580,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9081763625144958,0.2879375219345093,0.1123008131980896,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9727784395217896,0.1513718664646148,0.1425210088491439,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9306696653366088,0.1333852559328079,0.0931090116500854,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.957792341709137,0.144487127661705,0.1360916495323181,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8200249075889587,0.1345937252044677,0.4113756120204925,285.0123291015625,284.95001220703125,300.277587890625,295.61199951171875,298.7909240722656,297.59088134765625,285.0939025878906,1.0,0.1995456218719482,1.0,1.0,0.714918315410614,1.0,-1.074314832687378,0.4804275333881378,0.5938872694969177,0.2724714875221252,0.9394251108169556,0.9394251108169556,0.0,16.343862533569336,34.0,25056.908203125,0.0,100.25991821289062,1.0,282.7002258300781,284.2997436523437,298.5809020996094,300.1807556152344,293.1499938964844,293.1499938964844,282.75,35820.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508071184158325,1.0,0.0,0.0,3.62316370010376,3.62318754196167,8.759296861171606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.54931640625,0.0,1502.18408203125,1895.4371337890625,0.0,689.9697875976562,0.902024269104004,1.0,0.0,3.0,1.0,0.0
17657640,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.8709796667098999,0.3102427423000335,0.0866397395730018,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8709796667098999,0.1584601700305938,0.0912358164787292,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.9181645512580872,0.1362781077623367,0.0783634036779403,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8709796667098999,0.150840938091278,0.0912358164787292,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.9728115797042848,0.1314076334238052,0.5892157554626465,285.2996520996094,284.95001220703125,300.2854309082031,295.6145324707031,298.7751159667969,297.539306640625,285.3238830566406,1.0,0.2044693976640701,1.0,1.0,0.7138946652412415,1.0,-1.1258671283721924,0.5061431527137756,0.6197240352630615,0.2840709090232849,1.0,1.0,0.0,15.395264625549316,54.0,26784.615234375,0.0,110.30431365966795,1.0,282.7422180175781,284.4380798339844,298.6314392089844,300.3738098144531,293.1499938964844,293.1499938964844,282.45001220703125,31903.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539184212684631,1.0,0.0,0.0,3.760664224624634,3.760688543319702,9.436748769076076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.8525390625,0.0,1628.2275390625,1895.4371337890625,0.0,703.1265258789062,0.9271832704544068,1.0,0.0,3.0,1.0,0.0
17657700,298.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.8829617500305176,0.3254794180393219,0.0943082645535469,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.8829617500305176,0.1656474620103836,0.0993111431598663,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.9751832485198976,0.1388585418462753,0.0966639295220375,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.8829617500305176,0.1574217975139618,0.0993111431598663,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.955244243144989,0.1282902657985687,0.5837952494621277,285.2498779296875,284.95001220703125,300.2940368652344,295.61767578125,298.9611511230469,297.856201171875,285.22918701171875,1.0,0.2123260200023651,1.0,1.0,0.7128710150718689,1.0,-1.168155074119568,0.5278753638267517,0.6402797102928162,0.2922453582286834,1.0,1.0,0.0,16.378679275512695,54.0,28268.828125,0.0,123.01124572753906,1.0,282.4954528808594,284.2821655273437,298.7705078125,300.715087890625,293.1499938964844,293.1499938964844,282.45001220703125,32794.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764669179916382,1.0,0.0,0.0,3.814364433288574,3.81438946723938,9.708176094136434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.078125,0.0,1698.769287109375,1895.4371337890625,0.0,806.070556640625,0.939870536327362,1.0,0.0,3.0,1.0,0.0
17657760,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.9062886834144592,0.3338381350040436,0.1109030619263649,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.9062886834144592,0.1703367233276367,0.1167862638831138,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9482102990150452,0.1383992433547973,0.097111590206623,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.9082905650138856,0.1615755259990692,0.1175012215971946,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9180684685707092,0.1265623718500137,0.5734701752662659,285.21929931640625,284.95001220703125,300.303466796875,295.6214294433594,298.9697570800781,297.8575744628906,285.2271728515625,1.0,0.2221164554357528,1.0,1.0,0.7129736542701721,1.0,-1.2192232608795166,0.5539532899856567,0.6652699708938599,0.3013359904289245,1.0,1.0,0.0,18.047908782958984,74.0,29356.04296875,0.0,140.26393127441406,1.0,282.4566650390625,284.2726745605469,298.79119873046875,300.7794189453125,293.1499938964844,293.1499938964844,282.1499938964844,33507.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950053930282593,1.0,0.0,0.0,3.855648040771485,3.855673551559448,9.919459671436923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.50830078125,0.0,1754.5267333984375,1895.4371337890625,0.0,901.3712158203124,0.9496982097625732,1.0,0.0,3.0,1.0,0.0
17657820,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9171810746192932,0.3385469615459442,0.1189460232853889,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9171810746192932,0.1727890819311142,0.1252558976411819,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.9339914321899414,0.1382605135440826,0.0969441160559654,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9857485890388488,0.1621102094650268,0.1536941230297088,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9021831154823304,0.1257416009902954,0.5680004954338074,285.15484619140625,284.95001220703125,300.313720703125,295.6258544921875,298.9673156738281,297.8304443359375,285.1415710449219,1.0,0.234030619263649,1.0,1.0,0.7130762934684753,1.0,-1.2908391952514648,0.5915610194206238,0.6992781758308411,0.3111417591571808,1.0,1.0,0.0,19.41084671020508,74.0,31492.388671875,0.0,162.73541259765625,1.0,282.1956481933594,284.1434936523437,298.83673095703125,301.01287841796875,293.1499938964844,293.1499938964844,282.1499938964844,34066.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183741092681885,1.0,0.0,0.0,3.8876633644104,3.8876893520355225,1.0084876294058631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.1982421875,0.0,1798.5968017578125,1895.4371337890625,0.0,1035.8323974609375,0.9573180079460144,1.0,0.0,3.0,1.0,0.0
17657880,298.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.9533518552780152,0.3406038284301758,0.1497932076454162,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.965441346168518,0.1716288924217224,0.1635217815637588,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.8910407423973083,0.1385426521301269,0.0970809981226921,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.9436930418014526,0.1613733470439911,0.1534660756587982,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8621690273284912,0.1253335922956466,0.5656335949897766,285.1661071777344,284.95001220703125,300.3248596191406,295.6309509277344,298.96246337890625,297.7983703613281,285.17938232421875,1.0,0.2474801391363144,1.0,1.0,0.7131789922714233,1.0,-1.3562091588974,0.6243316531181335,0.7318775057792664,0.3251177072525024,1.0,1.0,0.0,22.44112968444824,94.0,32969.41015625,0.0,193.2450408935547,1.0,282.1564636230469,284.1651306152344,298.8086242675781,301.02618408203125,293.1499938964844,293.1499938964844,281.8500061035156,34502.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347978711128235,1.0,0.0,0.0,3.912450075149536,3.912476539611816,1.0213883570031612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.61474609375,0.0,1833.2191162109373,1895.4371337890625,0.0,1139.1317138671875,0.9632163643836976,1.0,0.0,3.0,1.0,0.0
17657940,297.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9875680208206176,0.336994856595993,0.2007749229669571,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8997155427932739,0.1703440845012664,0.1623282879590988,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8396400809288025,0.1389501690864563,0.0974137410521507,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8819260597229004,0.1611075401306152,0.1531416624784469,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8132393956184387,0.125064343214035,0.5649700164794922,285.10235595703125,284.95001220703125,300.3369445800781,295.6367492675781,298.9434509277344,297.74322509765625,285.0888977050781,1.0,0.2619483470916748,1.0,1.0,0.7132816314697266,1.0,-1.4144939184188845,0.6541283130645752,0.7603656649589539,0.3360098302364349,1.0,1.0,0.0,27.314741134643555,94.0,34942.29296875,0.0,226.3511657714844,1.0,281.8945007324219,284.0303649902344,298.83251953125,301.2318115234375,293.1499938964844,293.1499938964844,281.8500061035156,34841.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553993225097656,1.0,0.0,0.0,3.931624412536621,3.931651115417481,1.0314242899767123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.05908203125,0.0,1860.3045654296875,1895.4371337890625,0.0,1278.1326904296875,0.9677785634994508,1.0,0.0,3.0,1.0,0.0
17658000,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.3289340436458587,0.2484328597784042,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8496437668800354,0.1698472201824188,0.1616966277360916,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7970601916313171,0.1395126581192016,0.0978939011693,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.83538419008255,0.1612612307071685,0.1532843112945556,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.7683418989181519,0.1247185543179512,0.5645312666893005,285.0966186523437,284.95001220703125,300.3500061035156,295.643310546875,298.9083557128906,297.6583251953125,285.1051940917969,1.0,0.2772358655929565,1.0,1.0,0.7133842706680298,1.0,-1.4711698293685913,0.6828165054321289,0.7883533835411072,0.3477252423763275,1.0,1.0,0.0,33.40248107910156,97.0,36055.62890625,0.0,264.3218994140625,1.0,281.856201171875,284.0357360839844,298.7940979003906,301.2130432128906,293.1499938964844,293.1499938964844,281.54998779296875,35104.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684929728507996,1.0,0.0,0.0,3.946439743041992,3.946466445922852,1.0392121794211562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.08935546875,0.0,1881.4140625,1895.4371337890625,0.0,1371.5340576171875,0.9713032245635986,1.0,0.0,3.0,1.0,0.0
17658060,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.3189799785614013,0.2846627533435821,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8148217797279358,0.1698246300220489,0.1617074012756347,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7633867859840393,0.1401492208242416,0.0984958037734031,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8013001680374146,0.1616397649049759,0.1537884771823883,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7357763051986694,0.1242014020681381,0.5637648701667786,285.0087585449219,284.95001220703125,300.3638000488281,295.65045166015625,298.8665771484375,297.5636901855469,284.99249267578125,1.0,0.2902334034442901,1.0,1.0,0.7144290208816528,1.0,-1.5150996446609497,0.7044293284416199,0.8106703162193298,0.3576468825340271,1.0,1.0,0.0,39.757080078125,97.0,37721.19140625,0.0,299.8829345703125,1.0,281.5937805175781,283.8855285644531,298.8109436035156,301.3934936523437,293.1499938964844,293.1499938964844,281.54998779296875,35308.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851017475128174,1.0,0.0,0.0,3.9578821659088135,3.957909345626831,1.0452472452016082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.56884765625,0.0,1897.8267822265625,1895.4371337890625,0.0,1495.2208251953125,0.974025309085846,1.0,0.0,3.0,1.0,0.0
17658120,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9491453766822816,0.3106933534145355,0.2835160791873932,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7704684734344482,0.1698634475469589,0.1620859652757644,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7254986763000488,0.1406319439411163,0.0991587117314338,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7582587003707886,0.1619344055652618,0.1544751673936844,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6958414912223816,0.1233547925949096,0.5624433159828186,284.9515380859375,284.95001220703125,300.3780517578125,295.6579895019531,298.8300170898437,297.4834899902344,284.9442749023437,1.0,0.3009334504604339,1.0,1.0,0.7154737114906311,1.0,-1.5142697095870972,0.7035414576530457,0.8107283115386963,0.3574378490447998,0.993394672870636,0.993394672870636,0.0,49.304595947265625,85.0,37761.6328125,0.0,324.0967712402344,1.0,281.5560302734375,283.8360595703125,298.769287109375,301.3333740234375,293.1499938964844,293.1499938964844,281.25,35527.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694068193435669,1.0,0.0,0.0,3.966184377670288,3.9662115573883057,1.0496369213797152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.05517578125,0.0,1910.369140625,1895.4371337890625,0.0,1564.258544921875,0.9759390354156494,1.0,0.0,3.0,1.0,0.0
17658180,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.9079036712646484,0.306791603565216,0.278565913438797,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7465265393257141,0.1699258685111999,0.1624370962381363,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7034811973571777,0.1409889757633209,0.0996771529316902,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.7356982827186584,0.1621677726507187,0.1550272107124328,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.6707320213317871,0.122358813881874,0.5597044825553894,284.7856140136719,284.95001220703125,300.3927307128906,295.6659545898437,298.8113708496094,297.4374694824219,284.7637023925781,1.0,0.3076793551445007,1.0,1.0,0.7165184617042542,1.0,-1.5067332983016968,0.6994566917419434,0.8072766661643982,0.3551572263240814,0.8600081205368042,0.8600081205368042,0.0,56.48883438110352,85.0,38141.47265625,0.0,338.961181640625,1.0,281.2938842773437,283.649169921875,298.7711486816406,301.4303283691406,293.1499938964844,293.1499938964844,281.25,40451.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044392824172974,1.0,0.0,0.0,3.8871004581451416,3.887127637863159,1.008195681606594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.84423828125,0.0,1848.7696533203125,1895.4371337890625,0.0,1645.9617919921875,0.9581462144851683,1.0,0.0,3.0,1.0,0.0
17658240,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8875014781951904,0.3050499856472015,0.2762072086334228,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7336578369140625,0.1700291931629181,0.162682831287384,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.6901750564575195,0.1412518322467804,0.1000180840492248,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7233591079711914,0.1623744815587997,0.1554039865732193,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.6560816168785095,0.1213064417243003,0.5559337735176086,284.7859802246094,284.95001220703125,300.4078674316406,295.6742858886719,298.8017883300781,297.4081115722656,284.8017883300781,1.0,0.3120875358581543,1.0,1.0,0.7175631523132324,1.0,-1.500530242919922,0.6960296034812927,0.8045006990432739,0.3532444834709167,0.7984923124313354,0.7984923124313354,0.0,61.33346939086914,73.0,37425.37109375,0.0,348.3484191894531,1.0,281.2567749023437,283.7304077148437,298.7098999023437,301.266845703125,293.1499938964844,293.1499938964844,281.54998779296875,47218.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047745585441589,1.0,0.0,0.0,3.5954034328460693,3.595428943634033,8.625584655419516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.4677734375,0.0,1555.9564208984375,1895.4371337890625,0.0,1648.635009765625,0.9014201760292052,1.0,0.0,3.0,1.0,0.0
17658300,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.877507209777832,0.3051048517227173,0.2755559384822845,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7272315621376038,0.1705130338668823,0.1630588769912719,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.6834750771522522,0.1417742371559143,0.1003655940294265,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7169929146766663,0.1628949791193008,0.1558466702699661,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6479363441467285,0.1205305755138397,0.5522968173027039,284.9788818359375,284.95001220703125,300.42340087890625,295.6829833984375,298.7994689941406,297.39178466796875,285.00054931640625,1.0,0.314582496881485,1.0,1.0,0.7186078429222107,1.0,-1.4967786073684692,0.693828821182251,0.8029497265815735,0.3519200682640075,0.9018667936325072,0.9018667936325072,0.0,64.18356323242188,73.0,36807.41796875,0.0,353.7825927734375,1.0,281.4987487792969,283.9383239746094,298.6150817871094,301.00799560546875,293.1499938964844,293.1499938964844,281.54998779296875,37706.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692279040813446,1.0,0.0,0.0,3.588009595870972,3.5880331993103027,8.590145057496557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.0927734375,0.0,1477.8399658203125,1895.4371337890625,0.0,1550.3614501953125,0.8964146375656128,1.0,0.0,3.0,1.0,0.0
17658360,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8748274445533752,0.3060377836227417,0.2761148512363434,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.725664496421814,0.1712952405214309,0.1637247502803802,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6819579005241394,0.1424955427646637,0.1008496060967445,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7154359817504883,0.1636659801006317,0.1565233916044235,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6446169018745422,0.1200412884354591,0.5497384667396545,285.01336669921875,284.95001220703125,300.4393310546875,295.6920166015625,298.80230712890625,297.38299560546875,285.011474609375,1.0,0.3155732154846191,1.0,1.0,0.7182742357254028,1.0,-1.4965684413909912,0.6938256025314331,0.8027428388595581,0.351892352104187,0.9444000720977784,0.9444000720977784,0.0,65.26800537109375,61.0,36896.1015625,0.0,356.4422912597656,1.0,281.541748046875,283.9345092773437,298.6278686523437,301.0501708984375,293.1499938964844,293.1499938964844,281.25,33731.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854828596115112,1.0,0.0,0.0,3.686865329742432,3.686889171600342,9.070010946743424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.41455078125,0.0,1557.42431640625,1895.4371337890625,0.0,1498.123779296875,0.9122080206871032,1.0,0.0,3.0,1.0,0.0
17658420,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8762418031692505,0.3067856729030609,0.2768992185592651,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.72709721326828,0.1720360666513443,0.1644542217254638,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6835595369338989,0.1431021988391876,0.1013202145695686,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7169286012649536,0.1643722057342529,0.1572305560111999,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6442334651947021,0.1195967271924018,0.5476714372634888,284.8719787597656,284.95001220703125,300.4556579589844,295.701416015625,298.8056030273437,297.3744506835937,284.8499755859375,1.0,0.3153092265129089,1.0,1.0,0.7179405689239502,1.0,-1.4973187446594238,0.6943215131759644,0.8029972910881042,0.3521544933319092,0.8530190587043762,0.8530190587043762,0.0,65.0872802734375,61.0,37537.94140625,0.0,356.3514404296875,1.0,281.2975158691406,283.75689697265625,298.7177429199219,301.27508544921875,293.1499938964844,293.1499938964844,281.25,37463.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913465261459351,1.0,0.0,0.0,3.667425155639648,3.667449474334717,8.974614615908649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7001953125,0.0,1563.6475830078125,1895.4371337890625,0.0,1543.14208984375,0.9075551629066468,1.0,0.0,3.0,1.0,0.0
17658480,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8799636960029602,0.307324081659317,0.2773694694042206,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7303302884101868,0.1726941019296646,0.1650480479001999,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6869789958000183,0.1435733139514923,0.101647175848484,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7202009558677673,0.1649796813726425,0.1577853262424469,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6456108093261719,0.1191363707184791,0.5453614592552185,284.8570861816406,284.95001220703125,300.47235107421875,295.71112060546875,298.8085021972656,297.36492919921875,284.86822509765625,1.0,0.3139540553092956,1.0,1.0,0.7176069021224976,1.0,-1.496882438659668,0.6942241787910461,0.802658200263977,0.3521434664726257,0.8084176778793335,0.8084176778793335,0.0,64.019775390625,49.0,37134.4296875,0.0,353.4168395996094,1.0,281.25799560546875,283.8049011230469,298.7219543457031,301.2214050292969,293.1499938964844,293.1499938964844,281.54998779296875,42804.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926800012588501,1.0,0.0,0.0,3.472051858901977,3.4720754623413086,8.043882644415135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.07958984375,0.0,1392.485107421875,1895.4371337890625,0.0,1553.4708251953125,0.8710517883300781,1.0,0.0,3.0,1.0,0.0
17658540,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8868623971939087,0.3084540367126465,0.2780130803585052,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7358620166778564,0.1735975593328476,0.1656919717788696,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6928302049636841,0.1442453563213348,0.1019772887229919,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7256720662117004,0.1658080667257309,0.158370554447174,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6491978764533997,0.1188924983143806,0.543350338935852,285.021728515625,284.95001220703125,300.4893798828125,295.7211303710937,298.8138122558594,297.35943603515625,285.0413513183594,1.0,0.3117186427116394,1.0,1.0,0.7172732353210449,1.0,-1.4971104860305786,0.6944633722305298,0.8026471138000488,0.3522732555866241,0.9115209579467772,0.9115209579467772,0.0,62.06535720825195,49.0,36666.125,0.0,348.5494689941406,1.0,281.4964904785156,283.9830017089844,298.6619873046875,301.0271911621094,293.1499938964844,293.1499938964844,281.54998779296875,35139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829836964607239,1.0,0.0,0.0,3.508141040802002,3.508163452148437,8.21197033928911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.0009765625,0.0,1374.8074951171875,1895.4371337890625,0.0,1479.1387939453125,0.876104474067688,1.0,0.0,3.0,1.0,0.0
17658600,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8977407217025757,0.3099177181720733,0.2791278958320617,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7443435192108154,0.1747080385684967,0.1665536910295486,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7017573118209839,0.1450899988412857,0.1024402156472206,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7338756322860718,0.1668259501457214,0.1591521501541137,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6556410789489746,0.1188598051667213,0.542267918586731,285.0487060546875,284.95001220703125,300.5067749023437,295.7314453125,298.8211975097656,297.3572998046875,285.0455017089844,1.0,0.308812528848648,1.0,1.0,0.7169396281242371,1.0,-1.4996761083602903,0.6958644390106201,0.8038116693496704,0.3529689311981201,0.961962103843689,0.961962103843689,0.0,59.2593002319336,37.0,36873.7734375,0.0,342.6400451660156,1.0,281.54107666015625,283.96923828125,298.6876220703125,301.0986022949219,293.1499938964844,293.1499938964844,281.25,31843.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678907036781311,1.0,0.0,0.0,3.633344888687134,3.633368015289306,8.808592610876076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.26171875,0.0,1483.7578125,1895.4371337890625,0.0,1448.43408203125,0.8987958431243896,1.0,0.0,3.0,1.0,0.0
17658660,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.911807894706726,0.3109433650970459,0.2801515161991119,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7552698850631714,0.1757117211818695,0.1674370020627975,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7127571105957031,0.1458087265491485,0.1029003039002418,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7442869544029236,0.1677353233098983,0.1599466204643249,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6644184589385986,0.1188051328063011,0.541505753993988,284.8988342285156,284.95001220703125,300.5244445800781,295.7420349121094,298.8278503417969,297.3534240722656,284.87469482421875,1.0,0.3053281605243683,1.0,1.0,0.7164732217788696,1.0,-1.5025575160980225,0.697457492351532,0.8051000237464905,0.3538128733634949,0.8753758668899536,0.8753758668899536,0.0,55.92374420166016,37.0,37642.6953125,0.0,335.5065002441406,1.0,281.2983093261719,283.7779846191406,298.78094482421875,301.3401184082031,293.1499938964844,293.1499938964844,281.25,35268.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871865391731262,1.0,0.0,0.0,3.652135372161865,3.652159214019776,8.899939416551206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.0546875,0.0,1530.067626953125,1895.4371337890625,0.0,1511.1361083984375,0.9029186964035034,1.0,0.0,3.0,1.0,0.0
17658720,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9292188286781312,0.3115994036197662,0.2807024121284485,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7681884765625,0.1765680611133575,0.1681479960680008,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7242923974990845,0.1463708877563476,0.1032239273190498,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7565625309944153,0.1684972941875457,0.1605697572231292,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6749539971351624,0.1186620816588401,0.5403082966804504,284.8642272949219,284.95001220703125,300.5424499511719,295.7528991699219,298.83331298828125,297.34716796875,284.8723449707031,1.0,0.3012968301773071,1.0,1.0,0.7160068154335022,1.0,-1.503772854804993,0.6982229351997375,0.8055499196052551,0.3542688190937042,0.8235152959823608,0.8235152959823608,0.0,52.31118774414063,25.0,37350.765625,0.0,326.84393310546875,1.0,281.258056640625,283.8004150390625,298.7852478027344,301.2983703613281,293.1499938964844,293.1499938964844,281.54998779296875,40865.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906400918960571,1.0,0.0,0.0,3.5012319087982178,3.5012552738189697,8.179655992535118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.92529296875,0.0,1408.7899169921875,1895.4371337890625,0.0,1537.6837158203125,0.8754587173461914,1.0,0.0,3.0,1.0,0.0
