time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9507563710212708,0.3127694129943847,0.2813321352005005,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7845579385757446,0.1776227355003357,0.1688731610774994,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7380800247192383,0.1471185237169265,0.1035504937171936,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7722489237785339,0.1694436818361282,0.1612000614404678,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6884675621986389,0.1186671555042266,0.5391756296157837,285.0235290527344,284.95001220703125,300.56072998046875,295.7640075683594,298.8406677246094,297.3440246582031,285.04364013671875,1.0,0.2968188822269439,1.0,1.0,0.7155404090881348,1.0,-1.5051864385604858,0.6990939974784851,0.8060925006866455,0.3547528982162475,0.9238937497138976,0.9238937497138976,0.0,48.31686019897461,25.0,36879.6875,0.0,317.28277587890625,1.0,281.4972839355469,283.9785461425781,298.72125244140625,301.1014709472656,293.1499938964844,293.1499938964844,281.54998779296875,34587.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823464632034302,1.0,0.0,0.0,3.535325527191162,3.5353481769561768,8.33973217595485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.7060546875,0.0,1399.05712890625,1895.4371337890625,0.0,1474.3173828125,0.881487250328064,1.0,0.0,3.0,1.0,0.0
17658840,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.976285755634308,0.3142800033092499,0.2824240326881408,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8062916994094849,0.1788679659366607,0.1698044240474701,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7567993402481079,0.1480444073677063,0.1040197983384132,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7934347987174988,0.1705696731805801,0.1620229631662368,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7066632509231567,0.1188436448574066,0.5388067960739136,285.0536499023437,284.95001220703125,300.57928466796875,295.7753601074219,298.849853515625,297.34393310546875,285.0506591796875,1.0,0.2920230031013489,1.0,1.0,0.7150740027427673,1.0,-1.508722186088562,0.7010205388069153,0.807701587677002,0.3557550013065338,0.9776119589805604,0.9776119589805604,0.0,43.86080551147461,25.0,37122.13671875,0.0,307.4992980957031,1.0,281.54132080078125,283.9669189453125,298.74249267578125,301.17022705078125,293.1499938964844,293.1499938964844,281.25,31555.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67908775806427,1.0,0.0,0.0,3.661708354949951,3.661731719970703,8.946656748776149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.12255859375,0.0,1512.871337890625,1895.4371337890625,0.0,1449.7882080078125,0.9049696326255798,1.0,0.0,3.0,1.0,0.0
17658900,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9956417679786682,0.3153376281261444,0.2834795415401459,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8252992033958435,0.1799832880496978,0.1707993596792221,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7751147150993347,0.1488380134105682,0.1045309379696846,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8130887150764465,0.1715692430734634,0.1629063338041305,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7224467396736145,0.1189650893211364,0.5388845205307007,284.9029541015625,284.95001220703125,300.5980834960937,295.78692626953125,298.85809326171875,297.341796875,284.8786926269531,1.0,0.2887136042118072,1.0,1.0,0.7146075963973999,1.0,-1.5129516124725342,0.7032865881919861,0.8096650838851929,0.3569504618644714,0.8920506238937378,0.8920506238937378,0.0,40.4000244140625,25.0,37953.69140625,0.0,300.5477905273437,1.0,281.2975769042969,283.7728576660156,298.8329162597656,301.4115295410156,293.1499938964844,293.1499938964844,281.25,34735.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687873363494873,1.0,0.0,0.0,3.6897337436676025,3.689757823944092,9.084129715120072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.748046875,0.0,1568.2630615234375,1895.4371337890625,0.0,1516.397705078125,0.9111756682395936,1.0,0.0,3.0,1.0,0.0
17658960,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.3164200484752655,0.2773568630218506,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8369622826576233,0.1809061765670776,0.1716653406620025,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7868315577507019,0.1494414508342743,0.1049475967884063,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8246214985847473,0.172380268573761,0.1636661440134048,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7313673496246338,0.1189496964216232,0.5387030243873596,284.8580627441406,284.95001220703125,300.6171569824219,295.7987060546875,298.86480712890625,297.3378295898437,284.86260986328125,1.0,0.285715103149414,1.0,1.0,0.7142190933227539,1.0,-1.5078208446502686,0.7008405923843384,0.8069801926612854,0.3559510707855224,0.8336839079856873,0.8336839079856873,0.0,38.41542816162109,25.0,37594.56640625,0.0,293.11163330078125,1.0,281.2577819824219,283.779541015625,298.8359375,301.369873046875,293.1499938964844,293.1499938964844,281.54998779296875,40306.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916987895965576,1.0,0.0,0.0,3.55593490600586,3.555958747863769,8.43724990318151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.69580078125,0.0,1462.40478515625,1895.4371337890625,0.0,1545.8671875,0.8867982625961304,1.0,0.0,3.0,1.0,0.0
17659020,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.319201111793518,0.2690232396125793,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8464264273643494,0.1819822490215301,0.1725355088710785,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7961969375610352,0.1501917093992233,0.1053660064935684,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8336793184280396,0.1733331382274627,0.164426252245903,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.738235354423523,0.1190485209226608,0.5385543704032898,285.0062255859375,284.95001220703125,300.63641357421875,295.8106689453125,298.8749694824219,297.34039306640625,285.0258178710937,1.0,0.2829875349998474,1.0,1.0,0.7138305902481079,1.0,-1.5001229047775269,0.6971412301063538,0.8029816746711731,0.3542442917823791,0.9221094250679016,0.9221094250679016,0.0,36.93459701538086,25.0,36874.046875,0.0,285.857421875,1.0,281.4984130859375,283.9565734863281,298.76776123046875,301.1572265625,293.1499938964844,293.1499938964844,281.54998779296875,35186.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831660866737366,1.0,0.0,0.0,3.5679612159729004,3.567984342575073,8.494416761095636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.1298828125,0.0,1437.846435546875,1895.4371337890625,0.0,1480.5198974609375,0.8890725374221802,1.0,0.0,3.0,1.0,0.0
17659080,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.3231833577156067,0.2608050405979156,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8565937280654907,0.1832292675971985,0.1736063212156295,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8060935139656067,0.1511046439409256,0.1059266254305839,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8432981967926025,0.1744469851255417,0.1653750389814376,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7456735968589783,0.1193210110068321,0.539214551448822,285.0310363769531,284.95001220703125,300.6558837890625,295.82281494140625,298.8885803222656,297.34912109375,285.0267028808594,1.0,0.2805838286876678,1.0,1.0,0.7134420871734619,1.0,-1.4941456317901611,0.6942901015281677,0.7998554706573486,0.3529825210571289,0.9657930135726928,0.9657930135726928,0.0,35.554569244384766,28.0,36906.0078125,0.0,279.6911315917969,1.0,281.5416259765625,283.9422912597656,298.78375244140625,301.2089233398437,293.1499938964844,293.1499938964844,281.25,32311.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789808869361877,1.0,0.0,0.0,3.678915500640869,3.6789393424987793,9.030939622789448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.29931640625,0.0,1537.758544921875,1895.4371337890625,0.0,1448.9874267578125,0.909299373626709,1.0,0.0,3.0,1.0,0.0
17659140,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.3272520005702972,0.2541178166866302,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8654700517654419,0.1843282580375671,0.1746948659420013,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8141917586326599,0.1518717557191848,0.1064981296658515,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.851655125617981,0.1754175424575805,0.1663394570350647,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7520990371704102,0.1195563971996307,0.5402363538742065,284.87506103515625,284.95001220703125,300.6755676269531,295.83514404296875,298.9024658203125,297.3580017089844,284.85040283203125,1.0,0.2789481878280639,1.0,1.0,0.7130535840988159,1.0,-1.4904924631118774,0.692596971988678,0.7978954911231995,0.3522789180278778,0.8681308627128601,0.8681308627128601,0.0,34.511024475097656,28.0,37511.4765625,0.0,275.43804931640625,1.0,281.2974853515625,283.7491760253906,298.8697509765625,301.4312744140625,293.1499938964844,293.1499938964844,281.25,36180.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686362624168396,1.0,0.0,0.0,3.6798408031463614,3.679865121841431,9.035482548824804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.07373046875,0.0,1567.9815673828125,1895.4371337890625,0.0,1504.8360595703125,0.9095219373703004,1.0,0.0,3.0,1.0,0.0
17659200,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.3310202062129974,0.2492707073688507,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8721835613250732,0.1852551102638244,0.1755984872579574,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8198897838592529,0.1524728536605835,0.1069369986653328,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8579519987106323,0.1762197762727737,0.1671250909566879,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7567729353904724,0.1197010725736618,0.5408859848976135,284.8456726074219,284.95001220703125,300.6954040527344,295.8475952148437,298.91522216796875,297.3644104003906,284.8558349609375,1.0,0.2778103947639465,1.0,1.0,0.7126650810241699,1.0,-1.4880071878433228,0.6914820671081543,0.7965250611305237,0.3518679738044739,0.812292218208313,0.812292218208313,0.0,33.79560470581055,31.0,37084.4375,0.0,272.5418701171875,1.0,281.25787353515625,283.7850036621094,298.8692626953125,301.3716735839844,293.1499938964844,293.1499938964844,281.54998779296875,42324.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883997917175293,1.0,0.0,0.0,3.4943881034851074,3.4944117069244385,8.147710559569532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.240234375,0.0,1412.1376953125,1895.4371337890625,0.0,1520.436279296875,0.8751381635665894,1.0,0.0,3.0,1.0,0.0
17659260,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990079402923584,0.3350764513015747,0.2455462664365768,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8777794241905212,0.1863855719566345,0.1765316575765609,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8244864344596863,0.1532715708017349,0.1073978319764137,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8631877899169922,0.177212119102478,0.1679351478815078,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7605388164520264,0.1199970096349716,0.5417141914367676,285.012939453125,284.95001220703125,300.7154235839844,295.8601989746094,298.929443359375,297.372802734375,285.03369140625,1.0,0.2771350741386413,1.0,1.0,0.7120484113693237,1.0,-1.4871739149093628,0.691271960735321,0.7959019541740417,0.3519105911254883,0.9133674502372742,0.9133674502372742,0.0,33.28543472290039,31.0,36597.74609375,0.0,270.8892517089844,1.0,281.49688720703125,283.9696960449219,298.80517578125,301.1692199707031,293.1499938964844,293.1499938964844,281.54998779296875,35228.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787574291229248,1.0,0.0,0.0,3.5203239917755127,3.520346641540528,8.269105933322862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.013671875,0.0,1388.0626220703125,1895.4371337890625,0.0,1447.3138427734375,0.8788796067237854,1.0,0.0,3.0,1.0,0.0
17659320,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9986819624900818,0.339283674955368,0.2423047572374344,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8832632899284363,0.1876958906650543,0.1776931434869766,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8289880156517029,0.1542420238256454,0.108021356165409,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8683292865753174,0.1783741414546966,0.1689603477716446,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7642796039581299,0.1204507276415824,0.5433929562568665,285.0433654785156,284.95001220703125,300.7355651855469,295.8729248046875,298.94482421875,297.3829345703125,285.0403747558594,1.0,0.2769067585468292,1.0,1.0,0.7114318013191223,1.0,-1.4886692762374878,0.6922357678413391,0.7964335680007935,0.3524936735630035,0.9638789296150208,0.9638789296150208,0.0,32.89316177368164,34.0,36813.1796875,0.0,270.54443359375,1.0,281.54119873046875,283.9579772949219,298.82989501953125,301.2386474609375,293.1499938964844,293.1499938964844,281.25,31919.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745696067810059,1.0,0.0,0.0,3.644163131713867,3.64418625831604,8.861126161718857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.84765625,0.0,1496.205078125,1895.4371337890625,0.0,1416.1331787109375,0.9012814164161682,1.0,0.0,3.0,1.0,0.0
17659380,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.998394012451172,0.342970460653305,0.2401051074266433,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8876510262489319,0.1888533979654312,0.1788671016693115,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8325346112251282,0.1550627797842025,0.1086523160338401,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8724278807640076,0.1793888062238693,0.1699962466955185,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7671821117401123,0.1208300590515136,0.5452800393104553,284.8954162597656,284.95001220703125,300.7558288574219,295.8857727050781,298.9587097167969,297.3900146484375,284.8714599609375,1.0,0.2770801186561584,1.0,1.0,0.7108151912689209,1.0,-1.4917033910751345,0.6939706206321716,0.7977327704429626,0.3534391224384308,0.8771336674690247,0.8771336674690247,0.0,32.668609619140625,34.0,37605.890625,0.0,271.2919311523437,1.0,281.2980651855469,283.76837158203125,298.9242553710937,301.4809875488281,293.1499938964844,293.1499938964844,281.25,35318.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827356815338135,1.0,0.0,0.0,3.661954164505005,3.661978244781494,8.947858418650867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.33349609375,0.0,1541.395263671875,1895.4371337890625,0.0,1477.26123046875,0.905174434185028,1.0,0.0,3.0,1.0,0.0
17659440,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9983142018318176,0.3460294604301452,0.2395351231098175,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8899315595626831,0.1898248791694641,0.1798438131809234,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8342331647872925,0.1557043194770813,0.1091421693563461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8744924664497375,0.1802222579717636,0.1708419024944305,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7683223485946655,0.1210716292262077,0.5465883016586304,284.8639831542969,284.95001220703125,300.7762145996094,295.898681640625,298.97052001953125,297.39288330078125,284.8728942871094,1.0,0.2775948047637939,1.0,1.0,0.7101985216140747,1.0,-1.495364785194397,0.6960210204124451,0.7993438243865967,0.3545345664024353,0.8266977071762085,0.8266977071762085,0.0,32.66020584106445,37.0,37388.83984375,0.0,272.865234375,1.0,281.25799560546875,283.7938537597656,298.93072509765625,301.4434814453125,293.1499938964844,293.1499938964844,281.54998779296875,40784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861518025398254,1.0,0.0,0.0,3.513224840164185,3.513248443603516,8.235788868660165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.12841796875,0.0,1420.71728515625,1895.4371337890625,0.0,1503.2261962890625,0.8780955076217651,1.0,0.0,3.0,1.0,0.0
17659500,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9983695149421692,0.3491202592849731,0.2399282902479171,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8911749720573425,0.1909832805395126,0.1808317303657531,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8350531458854675,0.1565261632204055,0.109640434384346,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.875548779964447,0.1812294423580169,0.1716942936182022,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7685480117797852,0.1214135289192199,0.5478382110595703,285.0284118652344,284.95001220703125,300.7967224121094,295.9117126464844,298.9828186035156,297.39630126953125,285.049560546875,1.0,0.2784246206283569,1.0,1.0,0.7095819115638733,1.0,-1.500143051147461,0.6986355185508728,0.8015075325965881,0.355884313583374,0.9312180876731871,0.9312180876731871,0.0,32.78973388671875,37.0,37013.9375,0.0,275.28741455078125,1.0,281.4976501464844,283.97564697265625,298.87030029296875,301.2545471191406,293.1499938964844,293.1499938964844,281.54998779296875,34400.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780657768249512,1.0,0.0,0.0,3.55214524269104,3.552168130874634,8.419275445703533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.41162109375,0.0,1415.352294921875,1895.4371337890625,0.0,1442.139404296875,0.8850976228713989,1.0,0.0,3.0,1.0,0.0
17659560,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.99845951795578,0.3522346615791321,0.240584060549736,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8924897909164429,0.1923187673091888,0.1820377111434936,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8359893560409546,0.1575161963701248,0.110293224453926,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8766727447509766,0.182403415441513,0.1727515608072281,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7688318490982056,0.1218764632940292,0.5497329235076904,285.0641174316406,284.95001220703125,300.8172607421875,295.9247741699219,298.99566650390625,297.4008178710937,285.0619506835937,1.0,0.2795655131340027,1.0,1.0,0.7091725468635559,1.0,-1.5067038536071775,0.7020736336708069,0.8046302199363708,0.3575851023197174,0.991288125514984,0.991288125514984,0.0,32.982757568359375,40.0,37345.93359375,0.0,278.6743469238281,1.0,281.5414733886719,283.9676818847656,298.8956604003906,301.3329467773437,293.1499938964844,293.1499938964844,281.25,31333.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753007769584656,1.0,0.0,0.0,3.682270765304565,3.682294130325317,9.047419098351384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.87548828125,0.0,1534.1456298828125,1895.4371337890625,0.0,1421.551513671875,0.9094821214675904,1.0,0.0,3.0,1.0,0.0
17659620,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9986492991447448,0.3547656834125519,0.2420417517423629,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8929173946380615,0.1934911608695984,0.1832498013973236,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8361679315567017,0.1583465933799743,0.1109485626220703,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8769363164901733,0.1834205240011215,0.1738134175539016,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7683911323547363,0.1222322806715965,0.5516772270202637,284.9163513183594,284.95001220703125,300.837890625,295.9378967285156,299.0068359375,297.40203857421875,284.89227294921875,1.0,0.2809827625751495,1.0,1.0,0.7087631225585938,1.0,-1.5143040418624878,0.7060235738754272,0.8082804679870605,0.3595481216907501,0.9117650985717772,0.9117650985717772,0.0,33.29627990722656,40.0,38293.37890625,0.0,282.86236572265625,1.0,281.2970275878906,283.773193359375,298.9894714355469,301.5847473144531,293.1499938964844,293.1499938964844,281.25,34103.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847449541091919,1.0,0.0,0.0,3.7220420837402335,3.722066402435303,9.243912586498482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.92724609375,0.0,1600.33642578125,1895.4371337890625,0.0,1492.505859375,0.9182712435722352,1.0,0.0,3.0,1.0,0.0
17659680,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9989862442016602,0.3566003143787384,0.2448789328336715,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8914366960525513,0.1944523751735687,0.1842465847730636,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8346666097640991,0.1589734554290771,0.1114499643445015,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8753471970558167,0.1842325627803802,0.1746680587530136,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7663177251815796,0.122412584722042,0.5528808236122131,284.87286376953125,284.95001220703125,300.85858154296875,295.9510498046875,299.0156555175781,297.3987731933594,284.8788146972656,1.0,0.2826223373413086,1.0,1.0,0.7083537578582764,1.0,-1.5219794511795044,0.7100080847740173,0.8119713068008423,0.3615506887435913,0.858764111995697,0.858764111995697,0.0,33.79331970214844,43.0,38242.3515625,0.0,287.5975952148437,1.0,281.2574768066406,283.7767639160156,298.99615478515625,301.5587158203125,293.1499938964844,293.1499938964844,281.54998779296875,38955.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894513964653015,1.0,0.0,0.0,3.620549201965332,3.6205735206604,8.746658863856283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.11083984375,0.0,1522.582275390625,1895.4371337890625,0.0,1528.5206298828125,0.9002698063850403,1.0,0.0,3.0,1.0,0.0
17659740,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.3584243059158325,0.248418778181076,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8891190886497498,0.1955812722444534,0.1852294504642486,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8324553370475769,0.1597611755132675,0.1119415089488029,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.872946560382843,0.1851993650197982,0.1755052059888839,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7634788751602173,0.1226596757769584,0.553851842880249,285.0342712402344,284.95001220703125,300.8792724609375,295.9642333984375,299.0248107910156,297.3959045410156,285.0561218261719,1.0,0.2844622433185577,1.0,1.0,0.707944393157959,1.0,-1.530168533325195,0.7142496109008789,0.8159189224243164,0.3636877536773681,0.963025450706482,0.963025450706482,0.0,34.405120849609375,43.0,37861.87109375,0.0,292.9102783203125,1.0,281.5003662109375,283.9613647460937,298.9344177246094,301.36981201171875,293.1499938964844,293.1499938964844,281.54998779296875,34036.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824595332145691,1.0,0.0,0.0,3.657059192657471,3.657083034515381,8.923952918848954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.0849609375,0.0,1526.3182373046875,1895.4371337890625,0.0,1475.17236328125,0.907910168170929,1.0,0.0,3.0,1.0,0.0
17659800,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9990000128746032,0.3603135049343109,0.2519063055515289,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8871774673461914,0.1968999952077865,0.1864289492368698,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8306196331977844,0.1607285588979721,0.1125858426094055,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8709123730659485,0.1863445341587066,0.176545113325119,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7609369158744812,0.1230211481451988,0.555377721786499,285.07940673828125,284.95001220703125,300.8999938964844,295.9774169921875,299.0348815917969,297.3946228027344,285.0793762207031,1.0,0.2865062952041626,1.0,1.0,0.7075350284576416,1.0,-1.5396478176116943,0.7191323637962341,0.820515513420105,0.3661617338657379,1.0,1.0,0.0,35.050628662109375,46.0,38205.13671875,0.0,298.9607238769531,1.0,281.54229736328125,283.9658508300781,298.9572448730469,301.4476928710937,293.1499938964844,293.1499938964844,281.25,32024.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804702877998352,1.0,0.0,0.0,3.767723798751831,3.76774835586548,9.472212241234956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.4521484375,0.0,1637.4234619140625,1895.4371337890625,0.0,1460.1689453125,0.9288666248321532,1.0,0.0,3.0,1.0,0.0
17659860,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.3616619706153869,0.2558231353759765,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8847419023513794,0.1980661749839782,0.1876454949378967,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8283660411834717,0.1615464985370636,0.1132402494549751,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8684078454971313,0.1873432248830795,0.1775999516248703,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7580102682113647,0.1232771798968315,0.5569407939910889,284.941162109375,284.95001220703125,300.92071533203125,295.9906005859375,299.0433654785156,297.3906555175781,284.9175720214844,1.0,0.2887270450592041,1.0,1.0,0.7073230147361755,1.0,-1.5497390031814575,0.7242428660392761,0.8254961371421814,0.3687562942504883,0.9534016251564026,0.9534016251564026,0.0,35.787899017333984,46.0,39262.0,0.0,305.6083068847656,1.0,281.2953186035156,283.7764892578125,299.04766845703125,301.7005615234375,293.1499938964844,293.1499938964844,281.25,33659.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902883648872375,1.0,0.0,0.0,3.810480833053589,3.8105058670043945,9.688417321740417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.13671875,0.0,1700.8643798828125,1895.4371337890625,0.0,1534.969482421875,0.938634157180786,1.0,0.0,3.0,1.0,0.0
17659920,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.3623163998126983,0.2607358396053314,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8808087110519409,0.1990060210227966,0.1886455714702606,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8247783780097961,0.1621464192867279,0.1137399971485138,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8644714951515198,0.1881227493286132,0.1784468442201614,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7538455724716187,0.1233474016189575,0.5577489137649536,284.8860778808594,284.95001220703125,300.9414367675781,296.0037536621094,299.0495300292969,297.3824462890625,284.8891906738281,1.0,0.2910737097263336,1.0,1.0,0.7071110010147095,1.0,-1.5594247579574585,0.7291408181190491,0.8302839994430542,0.3712769150733948,0.8995572924613953,0.8995572924613953,0.0,36.69044876098633,49.0,39323.19921875,0.0,312.5805053710937,1.0,281.2568359375,283.7592468261719,299.0542907714844,301.6817626953125,293.1499938964844,293.1499938964844,280.95001220703125,37494.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955038905143738,1.0,0.0,0.0,3.75144362449646,3.7514688968658447,9.39053052206873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24462890625,0.0,1660.475341796875,1895.4371337890625,0.0,1575.4527587890625,0.9284088611602784,1.0,0.0,3.0,1.0,0.0
17659980,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9990000128746032,0.3625474274158478,0.2662268877029419,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8760999441146851,0.1998848766088485,0.1895540654659271,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8204758167266846,0.1626885086297989,0.1141748577356338,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8598043322563171,0.1888394206762313,0.1792024224996566,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.7490139603614807,0.1233304217457771,0.5580778121948242,284.78692626953125,284.95001220703125,300.96209716796875,296.01690673828125,299.0548400878906,297.3726501464844,284.7767028808594,1.0,0.2935217320919037,1.0,1.0,0.7068990468978882,1.0,-1.5689316987991333,0.7339474558830261,0.834984302520752,0.3737719655036926,0.8000397682189941,0.8000397682189941,0.0,37.71139526367188,49.0,39972.71484375,0.0,319.8622436523437,1.0,280.99951171875,283.6375427246094,299.0906982421875,301.8297119140625,293.1499938964844,293.1499938964844,280.95001220703125,42845.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042187452316284,1.0,0.0,0.0,3.6239571571350098,3.623981952667236,8.763132655076333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.31884765625,0.0,1555.2431640625,1895.4371337890625,0.0,1644.204345703125,0.9009740948677064,1.0,0.0,3.0,1.0,0.0
17660040,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.3624593615531921,0.2722092568874359,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8708425164222717,0.200750470161438,0.1903835833072662,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8156018257141113,0.1632183343172073,0.1145544424653053,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8546292185783386,0.1895383149385452,0.1798785477876663,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7437074780464172,0.1232548356056213,0.5579544305801392,284.8519592285156,284.95001220703125,300.98272705078125,296.02996826171875,299.0594787597656,297.361572265625,284.8697204589844,1.0,0.2960477173328399,1.0,1.0,0.7066870331764221,1.0,-1.5782288312911987,0.7386484742164612,0.8395803570747375,0.3762292265892029,0.7939952611923218,0.7939952611923218,0.0,38.8365592956543,52.0,39742.98046875,0.0,327.4025573730469,1.0,280.95867919921875,283.7562561035156,299.0594177246094,301.7241516113281,293.1499938964844,293.1499938964844,281.25,44764.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052251696586609,1.0,0.0,0.0,3.3826961517333984,3.382719278335572,7.635179599674302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.58251953125,0.0,1316.394287109375,1895.4371337890625,0.0,1652.23095703125,0.8551152348518372,1.0,0.0,3.0,1.0,0.0
17660100,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.3626839518547058,0.2780465185642242,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8661671876907349,0.2018981426954269,0.1913647800683975,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.811151921749115,0.1640160828828811,0.1150408908724784,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8500215411186218,0.1905011981725692,0.1806942224502563,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7388508915901184,0.1233348324894905,0.5581116080284119,285.02203369140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0659484863281,297.3539123535156,285.0388488769531,1.0,0.2986589670181274,1.0,1.0,0.706475019454956,1.0,-1.588165521621704,0.7436692714691162,0.8444961905479431,0.378854751586914,0.9016902446746826,0.9016902446746826,0.0,39.9730339050293,52.0,39575.28125,0.0,335.3739929199219,1.0,281.1949157714844,283.9187927246094,298.995849609375,301.5350646972656,293.1499938964844,293.1499938964844,281.25,34927.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962413191795349,1.0,0.0,0.0,3.45858120918274,3.4586031436920166,7.981587373251386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.38232421875,0.0,1322.8446044921875,1895.4371337890625,0.0,1581.2176513671875,0.8648953437805176,1.0,0.0,3.0,1.0,0.0
17660160,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.3629931807518005,0.2834960520267486,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.862403929233551,0.2031880170106887,0.1925754100084304,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8074533343315125,0.1649453341960907,0.1156871616840362,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8462898135185242,0.1915983110666275,0.1817255765199661,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7347549796104431,0.1235164850950241,0.5589375495910645,285.04736328125,284.95001220703125,301.0237731933594,296.0559387207031,299.0734558105469,297.3483581542969,285.04547119140625,1.0,0.3013682961463928,1.0,1.0,0.706378161907196,1.0,-1.5991661548614502,0.7491763234138489,0.8499898314476013,0.3817259073257446,0.950286626815796,0.950286626815796,0.0,41.08628463745117,55.0,39972.96875,0.0,343.9117736816406,1.0,281.2405700683594,283.9068908691406,299.0230712890625,301.6167297363281,293.1499938964844,293.1499938964844,280.95001220703125,31702.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932064294815063,1.0,0.0,0.0,3.585765600204468,3.5857882499694824,8.57940335663443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.3203125,0.0,1431.2845458984375,1895.4371337890625,0.0,1557.557373046875,0.8880085349082947,1.0,0.0,3.0,1.0,0.0
17660220,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.3627389371395111,0.2891673147678375,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8585302233695984,0.2042947858572006,0.1937644481658935,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8035065531730652,0.165695920586586,0.1163152307271957,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8424606919288635,0.1925210654735565,0.1827361136674881,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7306086421012878,0.1235882192850112,0.5597534775733948,284.9058532714844,284.95001220703125,301.0441589355469,296.0687866210937,299.07958984375,297.34033203125,284.8861694335937,1.0,0.3041515350341797,1.0,1.0,0.7062812447547913,1.0,-1.6103496551513672,0.7547692060470581,0.8555803894996643,0.3846608102321625,0.8698499202728271,0.8698499202728271,0.0,42.26079559326172,55.0,40935.25,0.0,352.8188171386719,1.0,280.99932861328125,283.72564697265625,299.11505126953125,301.8700256347656,293.1499938964844,293.1499938964844,280.95001220703125,35086.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020402550697327,1.0,0.0,0.0,3.6080634593963614,3.608086824417114,8.686435535310011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.830078125,0.0,1480.251708984375,1895.4371337890625,0.0,1626.8917236328125,0.8929592967033386,1.0,0.0,3.0,1.0,0.0
17660280,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.3618761897087097,0.2955348193645477,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8538318276405334,0.2052083909511566,0.1947326809167862,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7986361980438232,0.1662608981132507,0.1167860031127929,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8378494381904602,0.1932567358016967,0.183535486459732,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7257611155509949,0.1235095411539077,0.5598663091659546,284.8900756835937,284.95001220703125,301.0644226074219,296.0815124511719,299.083984375,297.3292236328125,284.8986511230469,1.0,0.3069668114185333,1.0,1.0,0.7061843872070312,1.0,-1.62081778049469,0.7600075006484985,0.8608102798461914,0.3874191045761108,0.8363141417503357,0.8363141417503357,0.0,43.56435012817383,43.0,40885.61328125,0.0,361.8221740722656,1.0,280.9583740234375,283.7536926269531,299.1216735839844,301.8422546386719,293.1499938964844,293.1499938964844,281.25,39433.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062521576881409,1.0,0.0,0.0,3.488014936447144,3.4880378246307373,8.118016694425023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.85693359375,0.0,1384.8565673828125,1895.4371337890625,0.0,1660.439208984375,0.8718804121017456,1.0,0.0,3.0,1.0,0.0
17660340,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.361556202173233,0.2967842817306518,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8539963364601135,0.206302523612976,0.195671871304512,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7985300421714783,0.1669966429471969,0.1172342970967292,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8378342390060425,0.1941581517457962,0.1843007653951645,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7247398495674133,0.1235150545835495,0.5596827864646912,285.042724609375,284.95001220703125,301.0845947265625,296.0941467285156,299.0898742675781,297.3216247558594,285.0580139160156,1.0,0.3074278235435486,1.0,1.0,0.7060874700546265,1.0,-1.6246919631958008,0.7619510293006897,0.8627409338951111,0.3885339498519897,0.9407838582992554,0.9407838582992554,0.0,43.860477447509766,43.0,40515.21875,0.0,364.6640930175781,1.0,281.197509765625,283.9141540527344,299.066162109375,301.6637878417969,293.1499938964844,293.1499938964844,281.25,33421.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997830271720886,1.0,0.0,0.0,3.551271677017212,3.5512943267822266,8.415135539507901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.171875,0.0,1407.306640625,1895.4371337890625,0.0,1609.0411376953125,0.8837475776672363,1.0,0.0,3.0,1.0,0.0
17660400,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.3623802363872528,0.2937957346439361,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8584036827087402,0.2075381428003311,0.1967774629592895,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8026224374771118,0.1678650379180908,0.1177975013852119,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8418251276016235,0.1951916813850402,0.1852186918258667,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7271067500114441,0.1236278265714645,0.5599179863929749,285.0564880371094,284.95001220703125,301.1045837402344,296.10662841796875,299.0985412597656,297.3199462890625,285.0519104003906,1.0,0.306665301322937,1.0,1.0,0.7059906125068665,1.0,-1.6244957447052002,0.7618890404701233,0.8626067638397217,0.3885310888290405,0.9869091510772704,0.9869091510772704,0.0,43.334110260009766,31.0,40705.76953125,0.0,363.10491943359375,1.0,281.2414245605469,283.89306640625,299.0885009765625,301.73809814453125,293.1499938964844,293.1499938964844,280.95001220703125,31246.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980694532394409,1.0,0.0,0.0,3.674450874328613,3.674474239349365,9.009033306028867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.76953125,0.0,1524.7335205078125,1895.4371337890625,0.0,1595.55078125,0.907498836517334,1.0,0.0,3.0,1.0,0.0
17660460,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.3638013899326324,0.2878523766994476,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8657539486885071,0.208572432398796,0.197830244898796,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8094109296798706,0.1685408949851989,0.1183216273784637,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8485835790634155,0.1960334777832031,0.1860844492912292,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7317717671394348,0.1236483827233314,0.560092031955719,284.8910827636719,284.95001220703125,301.1244201660156,296.11895751953125,299.10748291015625,297.31951904296875,284.86749267578125,1.0,0.3047815561294555,1.0,1.0,0.705894947052002,1.0,-1.6205066442489624,0.7599418759346008,0.8605647087097168,0.3875407576560974,0.8897830247879028,0.8897830247879028,0.0,42.23343276977539,31.0,41401.6796875,0.0,357.9848327636719,1.0,280.997314453125,283.6904602050781,299.1703491210937,301.97137451171875,293.1499938964844,293.1499938964844,280.95001220703125,34865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069677114486694,1.0,0.0,0.0,3.697943925857544,3.697968244552612,9.124602229348966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.26123046875,0.0,1578.568603515625,1895.4371337890625,0.0,1666.169189453125,0.9129374623298644,1.0,0.0,3.0,1.0,0.0
17660520,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.3658840358257293,0.2797152698040008,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8753068447113037,0.2093921899795532,0.1986217349767685,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8176805973052979,0.1690147817134857,0.1186620071530342,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8574302196502686,0.1966677755117416,0.1866996437311172,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7380774617195129,0.1235481053590774,0.5595731139183044,284.8499755859375,284.95001220703125,301.14410400390625,296.13116455078125,299.11639404296875,297.31964111328125,284.8561096191406,1.0,0.3018602728843689,1.0,1.0,0.7057992219924927,1.0,-1.6122163534164429,0.7558600306510925,0.8563563227653503,0.3854262232780456,0.8299884796142578,0.8299884796142578,0.0,40.70635223388672,34.0,40897.47265625,0.0,349.5080261230469,1.0,280.95770263671875,283.7043762207031,299.165283203125,301.90887451171875,293.1499938964844,293.1499938964844,281.25,40788.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71002596616745,1.0,0.0,0.0,3.550201654434204,3.5502254962921143,8.410064538111328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.9482421875,0.0,1459.7943115234375,1895.4371337890625,0.0,1690.7567138671875,0.8859555125236511,1.0,0.0,3.0,1.0,0.0
17660580,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.3691569566726684,0.2743338048458099,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8823381662368774,0.2104311436414718,0.1994418799877166,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8234587907791138,0.169698879122734,0.1190247982740402,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8639147281646729,0.1975040584802627,0.1873379051685333,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7424293756484985,0.1236085146665573,0.5592402815818787,285.00634765625,284.95001220703125,301.16357421875,296.1431579589844,299.12860107421875,297.3255615234375,285.0235595703125,1.0,0.3004115223884582,1.0,1.0,0.7057035565376282,1.0,-1.6075339317321775,0.7536004185676575,0.853933572769165,0.3841483891010284,0.923220992088318,0.923220992088318,0.0,39.7304916381836,34.0,40242.71484375,0.0,344.4482116699219,1.0,281.19830322265625,283.88250732421875,299.0981140136719,301.69110107421875,293.1499938964844,293.1499938964844,281.25,35094.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012587189674377,1.0,0.0,0.0,3.568521022796631,3.568544149398804,8.497082149006019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.95849609375,0.0,1437.7705078125,1895.4371337890625,0.0,1620.7008056640625,0.8891736268997192,1.0,0.0,3.0,1.0,0.0
