time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.3728743493556976,0.2700198590755462,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8887652158737183,0.2116661071777343,0.2005167156457901,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.828694760799408,0.1705678701400756,0.11956687271595,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8698527812957764,0.1985237598419189,0.1882139891386032,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7464106678962708,0.1238471269607544,0.5598589181900024,285.0270080566406,284.95001220703125,301.182861328125,296.15496826171875,299.1426696777344,297.3349609375,285.02362060546875,1.0,0.2994655668735504,1.0,1.0,0.7056078314781189,1.0,-1.6060879230499268,0.7529340982437134,0.8531537652015686,0.3837609589099884,0.9630830883979796,0.9630830883979796,0.0,39.005653381347656,37.0,40372.70703125,0.0,341.7335510253906,1.0,281.2416076660156,283.8685913085937,299.116943359375,301.7499694824219,293.1499938964844,293.1499938964844,280.95001220703125,32405.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973466873168945,1.0,0.0,0.0,3.676638126373291,3.676661729812622,9.019761932904656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.072265625,0.0,1535.915771484375,1895.4371337890625,0.0,1589.8768310546875,0.9088282585144044,1.0,0.0,3.0,1.0,0.0
17660700,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.3761749267578125,0.2668118178844452,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8940696716308594,0.2127308696508407,0.2016030102968216,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8329635858535767,0.1712741553783416,0.1201162710785865,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8747421503067017,0.1993817389011383,0.1891003400087356,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.749646008014679,0.1240295693278312,0.5607771277427673,284.8752746582031,284.95001220703125,301.201904296875,296.16656494140625,299.1554260253906,297.3418884277344,284.854736328125,1.0,0.2989837825298309,1.0,1.0,0.7055121660232544,1.0,-1.606365442276001,0.753120481967926,0.8532450199127197,0.3838336169719696,0.8672364950180054,0.8672364950180054,0.0,38.50002670288086,37.0,41081.625,0.0,340.49176025390625,1.0,280.99755859375,283.68310546875,299.2010498046875,301.9792785644531,293.1499938964844,293.1499938964844,280.95001220703125,36293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046712040901184,1.0,0.0,0.0,3.675057888031006,3.675082206726074,9.012010195874608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.8759765625,0.0,1563.43994140625,1895.4371337890625,0.0,1647.810791015625,0.9085562825202942,1.0,0.0,3.0,1.0,0.0
17660760,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.3789507746696472,0.2651936113834381,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8972753286361694,0.2136220782995224,0.2024844139814376,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8354175090789795,0.1718163639307022,0.1205222979187965,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8776216506958008,0.2000713348388672,0.1897913068532943,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7512999176979065,0.1241093054413795,0.5612354278564453,284.86138916015625,284.95001220703125,301.220703125,296.1779479980469,299.1664733886719,297.3452453613281,284.8713073730469,1.0,0.2988921701908111,1.0,1.0,0.7051005363464355,1.0,-1.6073472499847412,0.7537729144096375,0.8535743355751038,0.3842081129550934,0.8246676325798035,0.8246676325798035,0.0,38.26373291015625,40.0,40754.21875,0.0,340.3416748046875,1.0,280.9579162597656,283.7233581542969,299.200927734375,301.9243469238281,293.1499938964844,293.1499938964844,281.25,41364.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068749666213989,1.0,0.0,0.0,3.511749505996704,3.511773109436035,8.22887329832156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.009765625,0.0,1423.347412109375,1895.4371337890625,0.0,1665.426025390625,0.878568172454834,1.0,0.0,3.0,1.0,0.0
17660820,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3819036185741424,0.2644443213939667,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8995572924613953,0.2147507071495056,0.2034145146608352,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8371065855026245,0.1725826412439346,0.1209626346826553,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8796089291572571,0.200979396700859,0.1905233412981033,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7522324919700623,0.1243285685777664,0.5618229508399963,285.02496337890625,284.95001220703125,301.2392578125,296.1891174316406,299.178466796875,297.3502197265625,285.0419616699219,1.0,0.2991616427898407,1.0,1.0,0.7046889662742615,1.0,-1.609675049781799,0.7551059722900391,0.8545690774917603,0.3849304020404815,0.9285526871681212,0.9285526871681212,0.0,38.18993377685547,40.0,40329.82421875,0.0,341.3175354003906,1.0,281.1977233886719,283.8974609375,299.1425476074219,301.7307434082031,293.1499938964844,293.1499938964844,281.25,34516.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984273791313171,1.0,0.0,0.0,3.555997371673584,3.5560202598571777,8.437546057393774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.72021484375,0.0,1420.2664794921875,1895.4371337890625,0.0,1598.3642578125,0.8859688639640808,1.0,0.0,3.0,1.0,0.0
17660880,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.384920597076416,0.2639663815498352,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9018950462341307,0.2160579413175583,0.204589694738388,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8389018774032593,0.1735149025917053,0.1215731352567672,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8816532492637634,0.2020543962717056,0.1914833337068557,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7532475590705872,0.1246794909238815,0.5631651878356934,285.0479736328125,284.95001220703125,301.2575378417969,296.20001220703125,299.1911315917969,297.3565368652344,285.0452575683594,1.0,0.2997855544090271,1.0,1.0,0.7042773365974426,1.0,-1.6140071153640747,0.7574353218078613,0.8565717935562134,0.3861774504184723,0.9764180779457092,0.9764180779457092,0.0,38.19715118408203,43.0,40601.1796875,0.0,343.5365600585937,1.0,281.2414855957031,283.8845520019531,299.16766357421875,301.80670166015625,293.1499938964844,293.1499938964844,280.95001220703125,31799.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954717040061951,1.0,0.0,0.0,3.674816370010376,3.674839735031128,9.01082501059136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.13427734375,0.0,1529.308349609375,1895.4371337890625,0.0,1575.201416015625,0.9080548286437988,1.0,0.0,3.0,1.0,0.0
17660940,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.3873423933982849,0.2643291652202606,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9032416939735411,0.217177465558052,0.2057588547468185,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8398523330688477,0.1742670536041259,0.1221775412559509,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8827391266822815,0.2029519081115722,0.1924373060464859,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7535364627838135,0.1249321177601814,0.564600944519043,284.89764404296875,284.95001220703125,301.2755432128906,296.2106628417969,299.20184326171875,297.3594055175781,284.8768310546875,1.0,0.3007198274135589,1.0,1.0,0.7038657069206238,1.0,-1.6194404363632202,0.7603097558021545,0.8591306805610657,0.3877261281013489,0.8888667225837708,0.8888667225837708,0.0,38.356571197509766,43.0,41480.3515625,0.0,346.74853515625,1.0,280.99737548828125,283.69549560546875,299.2548522949219,302.0511474609375,293.1499938964844,293.1499938964844,280.95001220703125,35112.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703991174697876,1.0,0.0,0.0,3.6954071521759033,3.695431470870972,9.112087013818382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.43017578125,0.0,1577.5552978515625,1895.4371337890625,0.0,1642.392333984375,0.9126600623130798,1.0,0.0,3.0,1.0,0.0
17661000,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.389111578464508,0.2660484611988067,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.902657389640808,0.218093916773796,0.2066994905471801,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8391092419624329,0.174826443195343,0.122621513903141,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8819512724876404,0.2036535888910293,0.1931742131710052,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7523030638694763,0.1250358521938324,0.5653731822967529,284.8729553222656,284.95001220703125,301.2932434082031,296.2210388183594,299.210205078125,297.35797119140625,284.8807373046875,1.0,0.3019022345542907,1.0,1.0,0.7034541368484497,1.0,-1.6249785423278809,0.7632367610931396,0.8617417812347412,0.3893084526062011,0.8451451659202576,0.8451451659202576,0.0,38.73070526123047,46.0,41325.31640625,0.0,350.6275634765625,1.0,280.95770263671875,283.7173156738281,299.256591796875,302.011474609375,293.1499938964844,293.1499938964844,281.25,39827.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076018452644348,1.0,0.0,0.0,3.570784330368042,3.570808172225952,8.507863640261348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.9267578125,0.0,1474.8232421875,1895.4371337890625,0.0,1671.2540283203125,0.8902091979980469,1.0,0.0,3.0,1.0,0.0
17661060,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.3909709453582763,0.2684141993522644,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.90135657787323,0.2192258387804031,0.2076596319675445,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8377630710601807,0.1755875200033188,0.1230784654617309,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8804633617401123,0.2045521736145019,0.1939243078231811,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.75046306848526,0.1252376586198806,0.5660607218742371,285.0346374511719,284.95001220703125,301.31060791015625,296.2311096191406,299.2189636230469,297.357666015625,285.0522766113281,1.0,0.3033127188682556,1.0,1.0,0.7032630443572998,1.0,-1.631244659423828,0.7664462924003601,0.864798367023468,0.3909904658794403,0.9507632851600648,0.9507632851600648,0.0,39.22439956665039,46.0,40937.15234375,0.0,355.2411193847656,1.0,281.19927978515625,283.8929748535156,299.19696044921875,301.821044921875,293.1499938964844,293.1499938964844,281.25,34026.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004066705703735,1.0,0.0,0.0,3.616615295410156,3.616638660430908,8.727662361707189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.8603515625,0.0,1481.710205078125,1895.4371337890625,0.0,1613.9642333984375,0.8989092707633972,1.0,0.0,3.0,1.0,0.0
17661120,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3928968012332916,0.2707844078540802,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9004179835319519,0.2205426096916198,0.2088588327169418,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8367788791656494,0.1765194982290268,0.123700313270092,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8793278932571411,0.2056231200695037,0.194895789027214,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7489078044891357,0.1255533248186111,0.56736820936203,285.063720703125,284.95001220703125,301.32763671875,296.24090576171875,299.2283630371094,297.3589172363281,285.06170654296875,1.0,0.3049560785293579,1.0,1.0,0.7030720114707947,1.0,-1.6390111446380615,0.7703961730003357,0.8686149716377258,0.3930653035640716,1.0,1.0,0.0,39.752891540527344,49.0,41275.93359375,0.0,360.7715759277344,1.0,281.2419738769531,283.8851928710937,299.2191467285156,301.8990478515625,293.1499938964844,293.1499938964844,280.95001220703125,31597.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698430597782135,1.0,0.0,0.0,3.735150098800659,3.735174179077149,9.30913643060194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.7861328125,0.0,1596.27490234375,1895.4371337890625,0.0,1598.389892578125,0.9214479923248292,1.0,0.0,3.0,1.0,0.0
17661180,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.3942284882068634,0.2737149596214294,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8988516330718994,0.2216671556234359,0.2100523114204406,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8352621793746948,0.1772671639919281,0.1243159249424934,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8775910139083862,0.2065130323171615,0.1958616524934768,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7468995451927185,0.1257558614015579,0.568692684173584,284.914306640625,284.95001220703125,301.3443298339844,296.2503662109375,299.2359313964844,297.35693359375,284.8932800292969,1.0,0.3067986965179443,1.0,1.0,0.7028809189796448,1.0,-1.6474512815475464,0.7746779918670654,0.872773289680481,0.3953352570533752,0.9236291646957396,0.9236291646957396,0.0,40.39018249511719,49.0,42270.16015625,0.0,367.0119934082031,1.0,280.9960021972656,283.6932067871094,299.302978515625,302.1466979980469,293.1499938964844,293.1499938964844,280.95001220703125,34272.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076892256736755,1.0,0.0,0.0,3.768920660018921,3.768945455551148,9.47823025398975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.708984375,0.0,1656.194091796875,1895.4371337890625,0.0,1671.95556640625,0.929072916507721,1.0,0.0,3.0,1.0,0.0
17661240,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.3948779702186584,0.2777526676654815,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8957291841506958,0.2225655168294906,0.2110033482313156,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8323849439620972,0.1778004169464111,0.1247615218162536,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.874360203742981,0.2071859240531921,0.196598008275032,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7436875104904175,0.1257872581481933,0.5692684054374695,284.87701416015625,284.95001220703125,301.36065673828125,296.2594909667969,299.24102783203125,297.3506774902344,284.88238525390625,1.0,0.3087852597236633,1.0,1.0,0.7026898860931396,1.0,-1.6555513143539429,0.7787903547286987,0.8767609000205994,0.3975250422954559,0.8753615617752075,0.8753615617752075,0.0,41.20893859863281,52.0,42232.69921875,0.0,373.63958740234375,1.0,280.9571228027344,283.69537353515625,299.3031005859375,302.1134033203125,293.1499938964844,293.1499938964844,281.25,38528.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120697498321533,1.0,0.0,0.0,3.6801180839538574,3.680142879486084,9.036844517140709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.9853515625,0.0,1586.0089111328125,1895.4371337890625,0.0,1707.2762451171875,0.913347065448761,1.0,0.0,3.0,1.0,0.0
17661300,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.3956214189529419,0.2822374403476715,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8921868205070496,0.2236646115779876,0.2119506597518921,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8291613459587097,0.1785206049680709,0.1252035945653915,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8707360029220581,0.2080409973859787,0.1973254829645156,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7401187419891357,0.1258974969387054,0.5696492195129395,285.03778076171875,284.95001220703125,301.3765869140625,296.2682800292969,299.2467956542969,297.34576416015625,285.0561218261719,1.0,0.3109019696712494,1.0,1.0,0.7024987936019897,1.0,-1.663933277130127,0.7830469608306885,0.8808863759040833,0.3997834622859955,0.9809571504592896,0.9809571504592896,0.0,42.11834716796875,52.0,41808.1171875,0.0,380.7370910644531,1.0,281.2018737792969,283.8757629394531,299.24102783203125,301.91925048828125,293.1499938964844,293.1499938964844,281.25,33945.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055111527442932,1.0,0.0,0.0,3.719473838806152,3.7194981575012207,9.231160902345436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.39794921875,0.0,1596.1785888671875,1895.4371337890625,0.0,1654.514892578125,0.921608030796051,1.0,0.0,3.0,1.0,0.0
17661360,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.3965018987655639,0.2864896655082702,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8893285393714905,0.224967673420906,0.2131408303976059,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8265638947486877,0.1794290691614151,0.1258125454187393,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8677797913551331,0.2090858519077301,0.1982769966125488,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7370733022689819,0.1261267215013504,0.5706174969673157,285.0779113769531,284.95001220703125,301.39215087890625,296.2767028808594,299.2534484863281,297.3431396484375,285.0786437988281,1.0,0.3131637275218963,1.0,1.0,0.7024659514427185,1.0,-1.6735023260116575,0.7878329753875732,0.8856693506240845,0.4023012518882751,1.0,1.0,0.0,43.025123596191406,55.0,42105.3515625,0.0,388.5457763671875,1.0,281.2427062988281,283.8840026855469,299.2596740722656,301.9925231933594,293.1499938964844,293.1499938964844,280.95001220703125,32714.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039138674736023,1.0,0.0,0.0,3.809197425842285,3.809222459793091,9.681891697255196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.69775390625,0.0,1691.9434814453125,1895.4371337890625,0.0,1641.7767333984375,0.9386738538742064,1.0,0.0,3.0,1.0,0.0
17661420,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.3968410789966583,0.2910262644290924,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8862622380256653,0.2260981053113937,0.2143434882164001,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8237848877906799,0.1801720708608627,0.1264278143644333,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8646409511566162,0.2099688947200775,0.1992400884628296,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7339069843292236,0.1262566298246383,0.5716427564620972,284.9393920898437,284.95001220703125,301.4072570800781,296.2847595214844,299.2585144042969,297.3379211425781,284.9186096191406,1.0,0.3155464828014374,1.0,1.0,0.7024331092834473,1.0,-1.6835191249847412,0.7928340435028076,0.8906850218772888,0.4049535393714905,0.959377646446228,0.959377646446228,0.0,44.00260162353516,55.0,43192.55859375,0.0,396.8882751464844,1.0,280.9945678710937,283.6976623535156,299.3392028808594,302.2388000488281,293.1499938964844,293.1499938964844,280.95001220703125,34054.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132003903388977,1.0,0.0,0.0,3.844785690307617,3.84481143951416,9.86364852906263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.7197265625,0.0,1745.5347900390625,1895.4371337890625,0.0,1716.4447021484375,0.9467869997024536,1.0,0.0,3.0,1.0,0.0
17661480,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.3964804708957672,0.2964271605014801,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8820614814758301,0.2269860506057739,0.215305745601654,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8199713826179504,0.1806857734918594,0.1268748342990875,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8604424595832825,0.2106205075979232,0.1999765187501907,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7298768162727356,0.1262109130620956,0.5719432234764099,284.8901062011719,284.95001220703125,301.4219665527344,296.2924194335937,299.2611999511719,297.3286437988281,284.8931884765625,1.0,0.3180007636547088,1.0,1.0,0.702400267124176,1.0,-1.6929413080215454,0.7975383400917053,0.8954029083251953,0.4074592888355255,0.9098935723304749,0.9098935723304749,0.0,45.13351440429688,58.0,43241.3046875,0.0,405.4279479980469,1.0,280.95660400390625,283.6811218261719,299.338623046875,302.2106018066406,293.1499938964844,293.1499938964844,280.6499938964844,37460.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178546786308289,1.0,0.0,0.0,3.78948974609375,3.789515256881714,9.581968924976536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.36669921875,0.0,1705.3138427734375,1895.4371337890625,0.0,1754.406494140625,0.9370231628417968,1.0,0.0,3.0,1.0,0.0
17661540,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.9990000128746032,0.3957111239433288,0.3022879362106323,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.877408504486084,0.2278122007846832,0.2161750346422195,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8156920671463013,0.1811411380767822,0.1272567212581634,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8558353781700134,0.2112084776163101,0.2006208151578903,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.7254282236099243,0.1260869055986404,0.5718112587928772,284.7884826660156,284.95001220703125,301.43621826171875,296.2996826171875,299.2630615234375,297.3182373046875,284.7807006835937,1.0,0.3205090761184692,1.0,1.0,0.7023674249649048,1.0,-1.70209538936615,0.8021105527877808,0.8999848365783691,0.4098963439464569,0.8092835545539856,0.8092835545539856,0.0,46.35984420776367,58.0,43877.828125,0.0,414.1783752441406,1.0,280.698486328125,283.5594787597656,299.3673400878906,302.3519897460937,293.1499938964844,293.1499938964844,280.6499938964844,42670.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258656024932861,1.0,0.0,0.0,3.666535615921021,3.666560888290405,8.970261546892289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.009765625,0.0,1601.7823486328125,1895.4371337890625,0.0,1820.5496826171875,0.9103732109069824,1.0,0.0,3.0,1.0,0.0
17661600,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.3946672677993774,0.308522492647171,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.872446596622467,0.2286421060562133,0.2169641554355621,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8110123872756958,0.1815993040800094,0.1275830417871475,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8509573340415955,0.2117937803268432,0.2011849582195282,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7206131219863892,0.1259202361106872,0.5712711811065674,284.85955810546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2645568847656,297.30743408203125,284.8741760253906,1.0,0.3230525851249695,1.0,1.0,0.7023345828056335,1.0,-1.7109489440917969,0.8065339922904968,0.9044148921966552,0.4122570157051086,0.8095426559448242,0.8095426559448242,0.0,47.66989517211914,61.0,43649.890625,0.0,423.08538818359375,1.0,280.65826416015625,283.6721496582031,299.3321533203125,302.23980712890625,293.1499938964844,293.1499938964844,280.95001220703125,43841.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265611290931702,1.0,0.0,0.0,3.451723098754883,3.4517464637756348,7.949964242470742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.51904296875,0.0,1379.0455322265625,1895.4371337890625,0.0,1826.3387451171875,0.8693432807922363,1.0,0.0,3.0,1.0,0.0
17661660,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.3940168023109436,0.3144650459289551,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.868171751499176,0.2297867238521576,0.2179324775934219,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8068326115608215,0.1823491901159286,0.1280321180820465,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.846737802028656,0.2126692831516266,0.201911374926567,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7161642909049988,0.1259180307388305,0.5710688233375549,285.023681640625,284.95001220703125,301.4628601074219,296.31317138671875,299.2679748535156,297.3011474609375,285.037841796875,1.0,0.3256468772888183,1.0,1.0,0.7024095058441162,1.0,-1.7204135656356812,0.8112218379974365,0.9091917872428894,0.4147346913814544,0.9147643446922302,0.9147643446922302,0.0,48.96220397949219,61.0,43406.01171875,0.0,432.3851013183594,1.0,280.89666748046875,283.8319396972656,299.26824951171875,302.0442810058594,293.1499938964844,293.1499938964844,280.95001220703125,34874.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181097269058228,1.0,0.0,0.0,3.521988868713379,3.5220115184783936,8.276929861494864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.97607421875,0.0,1387.23046875,1895.4371337890625,0.0,1756.49658203125,0.8787270784378052,1.0,0.0,3.0,1.0,0.0
17661720,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3934805989265442,0.3199217319488525,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8648083209991455,0.2310786843299865,0.2191497832536697,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8034312129020691,0.1832324862480163,0.1286506950855255,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8433815240859985,0.2136834412813186,0.2028690576553344,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.712324857711792,0.1260203123092651,0.5715559720993042,285.0433044433594,284.95001220703125,301.47442626953125,296.3198547363281,299.2723083496094,297.2977600097656,285.0414428710937,1.0,0.3283106088638305,1.0,1.0,0.7024844288825989,1.0,-1.730903387069702,0.8164152503013611,0.9144881367683412,0.4174958765506744,0.9588120579719543,0.9588120579719543,0.0,50.2064094543457,49.0,43783.1015625,0.0,442.2479248046875,1.0,280.941162109375,283.8204345703125,299.2904968261719,302.1220092773437,293.1499938964844,293.1499938964844,280.6499938964844,32072.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155364751815796,1.0,0.0,0.0,3.636782169342041,3.636805534362793,8.825267627798894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4072265625,0.0,1489.23046875,1895.4371337890625,0.0,1735.45458984375,0.8997135162353516,1.0,0.0,3.0,1.0,0.0
17661780,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.3926644921302795,0.3204194009304046,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8658561110496521,0.2321475893259048,0.2202903032302856,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8042001128196716,0.1839037388563156,0.1292115151882171,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.84413081407547,0.2144897133111953,0.2037536948919296,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7120729088783264,0.126006081700325,0.5718411207199097,284.8946228027344,284.95001220703125,301.48468017578125,296.3265686035156,299.27508544921875,297.2934875488281,284.8762512207031,1.0,0.3286578953266144,1.0,1.0,0.7025593519210815,1.0,-1.7349599599838257,0.8183786869049072,0.9165813326835632,0.4186383187770843,0.8710034489631653,0.8710034489631653,0.0,50.38906478881836,49.0,44635.3359375,0.0,445.2066955566406,1.0,280.6982727050781,283.636474609375,299.3708801269531,302.365234375,293.1499938964844,293.1499938964844,280.6499938964844,35643.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239401340484619,1.0,0.0,0.0,3.6486122608184814,3.648636102676392,8.882775546226185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.07421875,0.0,1528.95703125,1895.4371337890625,0.0,1804.56103515625,0.9023305773735046,1.0,0.0,3.0,1.0,0.0
17661840,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.3922239243984222,0.31784588098526,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8693187832832336,0.2330047786235809,0.2211453467607498,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8071776628494263,0.1843768805265426,0.1295727640390396,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8471174836158752,0.2150937467813491,0.2043683975934982,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7137599587440491,0.1258576065301895,0.571296215057373,284.8792724609375,284.95001220703125,301.4936828613281,296.33331298828125,299.27703857421875,297.289306640625,284.8862609863281,1.0,0.3277649283409118,1.0,1.0,0.7026342749595642,1.0,-1.7334197759628296,0.8175740838050842,0.91584575176239,0.4182161092758178,0.834255039691925,0.834255039691925,0.0,49.870792388916016,37.0,44301.53125,0.0,442.7546081542969,1.0,280.6580505371094,283.6651916503906,299.3663635253906,302.31170654296875,293.1499938964844,293.1499938964844,280.95001220703125,40130.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271650433540344,1.0,0.0,0.0,3.514310359954834,3.514333963394165,8.240879196819151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.5458984375,0.0,1417.1409912109375,1895.4371337890625,0.0,1831.3714599609373,0.8781803846359253,1.0,0.0,3.0,1.0,0.0
17661900,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.3932476341724396,0.3123125731945038,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8756154179573059,0.234083816409111,0.2219997346401214,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8126057982444763,0.1850567013025283,0.1299323439598083,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8527361750602722,0.2158984094858169,0.2049753069877624,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7175813913345337,0.1258334815502166,0.5706548094749451,285.0247802734375,284.95001220703125,301.50152587890625,296.340087890625,299.280517578125,297.2894592285156,285.0367736816406,1.0,0.3257623016834259,1.0,1.0,0.7027091383934021,1.0,-1.7281956672668457,0.8149434924125671,0.9132521748542786,0.4167801439762115,0.92948716878891,0.92948716878891,0.0,48.72796630859375,37.0,43693.73046875,0.0,436.28167724609375,1.0,280.8979187011719,283.8220520019531,299.3043518066406,302.10791015625,293.1499938964844,293.1499938964844,280.95001220703125,34224.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198647856712341,1.0,0.0,0.0,3.5607569217681885,3.5607798099517822,8.46014756916702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.810546875,0.0,1423.1728515625,1895.4371337890625,0.0,1770.9091796875,0.886458158493042,1.0,0.0,3.0,1.0,0.0
17661960,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.3957468271255493,0.3035876154899597,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8855311870574951,0.2353112995624542,0.2230562716722488,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8209386467933655,0.1858739405870437,0.1304296553134918,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8617702722549438,0.2168404757976532,0.2057657241821289,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7239893674850464,0.1259351223707199,0.570604681968689,285.0242919921875,284.95001220703125,301.5082092285156,296.3468933105469,299.2853698730469,297.2933959960937,285.0188903808594,1.0,0.3228006958961487,1.0,1.0,0.7026724815368652,1.0,-1.7204774618148804,0.8111187815666199,0.9093587398529052,0.4147128760814667,0.9574490189552308,0.9574490189552308,0.0,46.974266052246094,40.0,43683.46484375,0.0,426.5946044921875,1.0,280.94146728515625,283.7955627441406,299.3193054199219,302.16326904296875,293.1499938964844,293.1499938964844,280.6499938964844,32326.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171407341957092,1.0,0.0,0.0,3.663326978683472,3.6633505821228014,8.954568784247385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.4931640625,0.0,1520.4583740234375,1895.4371337890625,0.0,1748.560546875,0.9056171774864196,1.0,0.0,3.0,1.0,0.0
17662020,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.3986760675907135,0.2977564632892608,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8928542137145996,0.2363226115703582,0.224092498421669,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8268650770187378,0.1864901632070541,0.1309138238430023,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8684335947036743,0.2175816148519516,0.2065389603376388,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7284101247787476,0.125967338681221,0.570770263671875,284.8620910644531,284.95001220703125,301.5137939453125,296.35369873046875,299.2899169921875,297.2972717285156,284.8441467285156,1.0,0.3213458359241485,1.0,1.0,0.7026357650756836,1.0,-1.716421604156494,0.8091433644294739,0.9072782397270204,0.4135452508926391,0.8511791825294495,0.8511791825294495,0.0,45.84766006469727,40.0,44228.2421875,0.0,420.9396667480469,1.0,280.697998046875,283.61004638671875,299.389892578125,302.3740234375,293.1499938964844,293.1499938964844,280.6499938964844,37034.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242357134819031,1.0,0.0,0.0,3.644989013671875,3.645013332366944,8.865143286129751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.6171875,0.0,1535.32861328125,1895.4371337890625,0.0,1807.0115966796875,0.902004599571228,1.0,0.0,3.0,1.0,0.0
17662080,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.4013751745223999,0.294193685054779,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8976700901985168,0.2371680736541748,0.2249054759740829,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8306155204772949,0.1869523972272873,0.1312455832958221,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8727529048919678,0.2181626558303833,0.2071031779050827,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7310218214988708,0.1259216666221618,0.5705291032791138,284.86431884765625,284.95001220703125,301.5183410644531,296.36053466796875,299.2933959960937,297.2998352050781,284.8744201660156,1.0,0.3203568160533905,1.0,1.0,0.7025991082191467,1.0,-1.713904857635498,0.80791836977005,0.905986487865448,0.4128454327583313,0.8176446557044983,0.8176446557044983,0.0,45.1691780090332,43.0,43745.75390625,0.0,417.5027160644531,1.0,280.6581420898437,283.6641540527344,299.3785705566406,302.2944030761719,293.1499938964844,293.1499938964844,280.95001220703125,41720.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255687713623047,1.0,0.0,0.0,3.4688289165496826,3.4688520431518555,8.028955562622286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.6591796875,0.0,1381.4713134765625,1895.4371337890625,0.0,1818.0809326171875,0.8698045015335083,1.0,0.0,3.0,1.0,0.0
17662140,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.4044509828090668,0.2916055023670196,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9016294479370116,0.2382894605398178,0.2258001118898391,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8336686491966248,0.1876697689294815,0.1316335052251815,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8762679696083069,0.2189933210611343,0.2077371180057525,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7330306172370911,0.1260444670915603,0.5705667734146118,285.0191650390625,284.95001220703125,301.5218505859375,296.36737060546875,299.2983703613281,297.305908203125,285.0320129394531,1.0,0.3198183476924896,1.0,1.0,0.7025623917579651,1.0,-1.713140845298767,0.8075677752494812,0.9055731296539308,0.4126060903072357,0.916153371334076,0.916153371334076,0.0,44.70241165161133,43.0,43245.5703125,0.0,415.70123291015625,1.0,280.8967590332031,283.8245544433594,299.3176574707031,302.0902404785156,293.1499938964844,293.1499938964844,280.95001220703125,34579.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168658375740051,1.0,0.0,0.0,3.51928448677063,3.519306898117065,8.264223083642719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.4501953125,0.0,1382.300048828125,1895.4371337890625,0.0,1746.31201171875,0.8777185678482056,1.0,0.0,3.0,1.0,0.0
17662200,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.4076046347618103,0.2894514203071594,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9055584073066713,0.2395744323730468,0.2269514203071594,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8367167115211487,0.1885364055633545,0.1321964412927627,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8797224760055542,0.2199751287698745,0.2086062580347061,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7350534796714783,0.1263031512498855,0.5714295506477356,285.0273132324219,284.95001220703125,301.5244140625,296.37420654296875,299.3041076660156,297.3141174316406,285.02392578125,1.0,0.319713681936264,1.0,1.0,0.7025256752967834,1.0,-1.71468985080719,0.8083652853965759,0.906324565410614,0.4129946529865265,0.9491776823997498,0.9491776823997498,0.0,44.36223220825195,46.0,43419.31640625,0.0,415.6018676757813,1.0,280.9411315917969,283.8049621582031,299.3382873535156,302.1560974121094,293.1499938964844,293.1499938964844,280.6499938964844,32274.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135644555091858,1.0,0.0,0.0,3.6269476413726807,3.6269707679748535,8.777601578913163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.50537109375,0.0,1479.9718017578125,1895.4371337890625,0.0,1719.4014892578125,0.8974956274032593,1.0,0.0,3.0,1.0,0.0
17662260,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.410106897354126,0.288305789232254,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9084736108779908,0.2406470775604248,0.2280774265527725,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8388386368751526,0.1892037540674209,0.1327406018972396,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8821268677711487,0.2207596898078918,0.2094524353742599,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7363541126251221,0.1264765709638595,0.5724288821220398,284.8770751953125,284.95001220703125,301.5260925292969,296.38104248046875,299.307861328125,297.3189392089844,284.85992431640625,1.0,0.3199857175350189,1.0,1.0,0.7022926211357117,1.0,-1.7175346612930298,0.809880256652832,0.907654345035553,0.4138250350952148,0.8541609644889832,0.8541609644889832,0.0,44.22433853149414,46.0,44160.265625,0.0,416.8411560058594,1.0,280.6986999511719,283.6261901855469,299.41650390625,302.3856506347656,293.1499938964844,293.1499938964844,280.6499938964844,36495.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720955491065979,1.0,0.0,0.0,3.620373487472534,3.620397329330444,8.745809623178502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.88232421875,0.0,1504.1365966796875,1895.4371337890625,0.0,1779.8902587890625,0.8963362574577332,1.0,0.0,3.0,1.0,0.0
17662320,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4119782149791717,0.2885991632938385,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9094375967979432,0.2415436953306198,0.2289707362651825,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8393322825431824,0.1897062808275222,0.1331245154142379,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8827221989631653,0.2213749438524246,0.2100806832313537,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7363015413284302,0.1265393197536468,0.5728793740272522,284.8789978027344,284.95001220703125,301.52685546875,296.38787841796875,299.3091735839844,297.31982421875,284.8884582519531,1.0,0.3205637335777282,1.0,1.0,0.7020596265792847,1.0,-1.720715045928955,0.8115668892860413,0.9091481566429138,0.4147553443908691,0.8256757855415344,0.8256757855415344,0.0,44.33995056152344,49.0,43881.76953125,0.0,419.0208129882813,1.0,280.6582946777344,283.6739501953125,299.4118957519531,302.3275146484375,293.1499938964844,293.1499938964844,280.95001220703125,40677.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232406735420227,1.0,0.0,0.0,3.4696695804595947,3.469692707061768,8.032848199945875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.625,0.0,1374.9151611328125,1895.4371337890625,0.0,1798.767333984375,0.8691696524620056,1.0,0.0,3.0,1.0,0.0
17662380,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.4139898717403412,0.2895440459251404,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9097423553466796,0.2427006065845489,0.2299293279647827,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8393154740333557,0.1904471516609192,0.1335518658161163,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8827141523361206,0.2222243696451187,0.2107628583908081,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7357741594314575,0.1267298609018325,0.5734262466430664,285.03277587890625,284.95001220703125,301.5268249511719,296.39471435546875,299.3111572265625,297.3224792480469,285.0460205078125,1.0,0.3214273154735565,1.0,1.0,0.7018265724182129,1.0,-1.7249871492385864,0.8137996196746826,0.911187469959259,0.4159707427024841,0.9279530644416808,0.9279530644416808,0.0,44.58991241455078,49.0,43513.671875,0.0,422.2382507324219,1.0,280.89697265625,283.8327331542969,299.3546447753906,302.1377868652344,293.1499938964844,293.1499938964844,280.95001220703125,33918.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157115340232849,1.0,0.0,0.0,3.5310487747192383,3.531071424484253,8.319566973113979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.91650390625,0.0,1389.7470703125,1895.4371337890625,0.0,1736.8828125,0.8797170519828796,1.0,0.0,3.0,1.0,0.0
17662440,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.4160007536411285,0.2906184792518616,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.910254180431366,0.2440171092748642,0.2311339676380157,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.839508593082428,0.1913322657346725,0.1341454833745956,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8828913569450378,0.2232209295034408,0.211669459939003,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7354066967964172,0.1270247250795364,0.574625551700592,285.0447082519531,284.95001220703125,301.5260314941406,296.4015197753906,299.3134155273437,297.3262939453125,285.0416564941406,1.0,0.322574645280838,1.0,1.0,0.7015935182571411,1.0,-1.7309632301330566,0.8168788552284241,0.9140843152999878,0.4176531732082367,0.968687891960144,0.968687891960144,0.0,44.89900588989258,52.0,43819.515625,0.0,426.6432495117188,1.0,280.9412536621094,283.81500244140625,299.3763427734375,302.2140197753906,293.1499938964844,293.1499938964844,280.6499938964844,31666.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135517597198486,1.0,0.0,0.0,3.6478562355041504,3.6478793621063232,8.879095503289136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.2333984375,0.0,1498.378662109375,1895.4371337890625,0.0,1719.2978515625,0.901814579963684,1.0,0.0,3.0,1.0,0.0
