time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.4173482954502105,0.2924159169197082,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.909879505634308,0.2451085746288299,0.2323047667741775,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8389972448348999,0.1920063942670822,0.1347139775753021,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8822783827781677,0.2240094989538192,0.2125454545021057,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.734476625919342,0.1272041350603103,0.5758172273635864,284.8928527832031,284.95001220703125,301.5245056152344,296.4083251953125,299.31329345703125,297.32623291015625,284.8750305175781,1.0,0.3239623308181762,1.0,1.0,0.7013604640960693,1.0,-1.7376919984817505,0.8203290700912476,0.9173629283905028,0.419557124376297,0.8783057928085327,0.8783057928085327,0.0,45.35091400146485,52.0,44723.625,0.0,431.94281005859375,1.0,280.697998046875,283.6301574707031,299.45458984375,302.45428466796875,293.1499938964844,293.1499938964844,280.6499938964844,35333.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220379710197449,1.0,0.0,0.0,3.663032770156861,3.6630568504333496,8.953130077316018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.98876953125,0.0,1542.7093505859375,1895.4371337890625,0.0,1788.8221435546875,0.9054084420204164,1.0,0.0,3.0,1.0,0.0
17662560,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.4180407524108886,0.2954067587852478,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9078024625778198,0.2459945231676101,0.2332213521003723,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8370878100395203,0.1924881637096405,0.1351074576377868,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8801245093345642,0.2246019393205642,0.2131843566894531,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7323655486106873,0.1272366791963577,0.5763058066368103,284.8815612792969,284.95001220703125,301.52227783203125,296.41510009765625,299.3104553222656,297.32196044921875,284.8893737792969,1.0,0.3255295157432556,1.0,1.0,0.7013542652130127,1.0,-1.7442097663879397,0.8235829472541809,0.9206268191337584,0.4213190674781799,0.8443034887313843,0.8443034887313843,0.0,46.009559631347656,55.0,44575.8515625,0.0,437.7674255371094,1.0,280.657958984375,283.65997314453125,299.4503173828125,302.40704345703125,293.1499938964844,293.1499938964844,280.95001220703125,39573.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254630923271179,1.0,0.0,0.0,3.541639804840088,3.541663408279419,8.369549959752476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.7080078125,0.0,1441.8614501953125,1895.4371337890625,0.0,1817.2027587890625,0.8838375806808472,1.0,0.0,3.0,1.0,0.0
17662620,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.4188888967037201,0.2988292872905731,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9053849577903748,0.2471295595169067,0.2341780364513397,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8348855376243591,0.193196639418602,0.1355265080928802,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8776198029518127,0.2254169434309005,0.2138533592224121,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7299366593360901,0.1273708641529083,0.5767315626144409,285.03765869140625,284.95001220703125,301.5194091796875,296.4218444824219,299.3083801269531,297.3196105957031,285.0516967773437,1.0,0.3272645175457001,1.0,1.0,0.701348066329956,1.0,-1.751283884048462,0.8271108865737915,0.9241729974746704,0.4232159554958343,0.9489017128944396,0.9489017128944396,0.0,46.76202774047852,55.0,44216.1640625,0.0,444.2469787597656,1.0,280.8987731933594,283.8249206542969,299.3912048339844,302.2167053222656,293.1499938964844,293.1499938964844,280.95001220703125,33685.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718797504901886,1.0,0.0,0.0,3.5987980365753174,3.5988211631774902,8.641880526738532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.9765625,0.0,1459.8695068359375,1895.4371337890625,0.0,1762.1387939453125,0.8945274949073792,1.0,0.0,3.0,1.0,0.0
17662680,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.4198073446750641,0.3021124899387359,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9035499095916748,0.2484403550624847,0.235386312007904,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8331698179244995,0.1940638720989227,0.1361148208379745,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8756176233291626,0.2263936847448349,0.2147508561611175,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7278755903244019,0.1276049613952636,0.5777435302734375,285.05548095703125,284.95001220703125,301.5159606933594,296.4285583496094,299.3069763183594,297.31903076171875,285.0530090332031,1.0,0.3291782140731811,1.0,1.0,0.7013418674468994,1.0,-1.7596744298934937,0.8312931656837463,0.9283812642097472,0.4254762232303619,0.996247947216034,0.996247947216034,0.0,47.52568435668945,58.0,44571.34375,0.0,451.6085510253906,1.0,280.9418029785156,283.8123474121094,299.4107666015625,302.29425048828125,293.1499938964844,293.1499938964844,280.6499938964844,31561.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172739505767822,1.0,0.0,0.0,3.71427845954895,3.714302301406861,9.2053903699707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.58544921875,0.0,1572.069580078125,1895.4371337890625,0.0,1749.650634765625,0.9167500138282776,1.0,0.0,3.0,1.0,0.0
17662740,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.4200856685638428,0.3058539032936096,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9012795686721802,0.2495226114988327,0.236565813422203,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8310582637786865,0.1947175562381744,0.1366815119981765,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8731780648231506,0.2271604090929031,0.2156228125095367,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7254908680915833,0.1277168095111847,0.5787181854248047,284.902099609375,284.95001220703125,301.511962890625,296.4352111816406,299.30352783203125,297.3150634765625,284.8840026855469,1.0,0.331237256526947,1.0,1.0,0.7013356685638428,1.0,-1.768480896949768,0.8356786370277405,0.9328022003173828,0.4278682470321655,0.9083110690116882,0.9083110690116882,0.0,48.38936614990234,58.0,45575.40625,0.0,459.59075927734375,1.0,280.6964416503906,283.6228332519531,299.487060546875,302.5382995605469,293.1499938964844,293.1499938964844,280.6499938964844,34680.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262272834777832,1.0,0.0,0.0,3.741605281829834,3.7416298389434814,9.341341069557528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.65283203125,0.0,1627.3740234375,1895.4371337890625,0.0,1823.5589599609373,0.9229546189308168,1.0,0.0,3.0,1.0,0.0
17662800,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.4196902811527252,0.3105649054050445,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8977438807487488,0.2503784000873565,0.2374777793884277,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8278404474258423,0.1951600909233093,0.1370645761489868,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8695439100265503,0.227712407708168,0.2162464261054992,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7221366763114929,0.1276677399873733,0.5789387226104736,284.8795166015625,284.95001220703125,301.5074768066406,296.4418334960937,299.2977905273437,297.3072509765625,284.8856506347656,1.0,0.3333870768547058,1.0,1.0,0.7013294696807861,1.0,-1.776706337928772,0.8397747874259949,0.936931610107422,0.4301087856292724,0.8682934045791626,0.8682934045791626,0.0,49.42820739746094,61.0,45514.32421875,0.0,467.8142395019531,1.0,280.6573181152344,283.6369323730469,299.4822998046875,302.4964599609375,293.1499938964844,293.1499938964844,280.95001220703125,38755.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301412224769592,1.0,0.0,0.0,3.644638776779175,3.644663095474243,8.863439120432304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0537109375,0.0,1547.79736328125,1895.4371337890625,0.0,1856.251708984375,0.9058243036270142,1.0,0.0,3.0,1.0,0.0
17662860,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.4194799363613128,0.3155243396759033,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8940761089324951,0.2514780759811401,0.2384122759103775,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8245149254798889,0.1958237290382385,0.1374610662460327,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8658010959625244,0.2284809798002243,0.216883584856987,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.718575656414032,0.1277118176221847,0.5790301561355591,285.0384216308594,284.95001220703125,301.5025329589844,296.44842529296875,299.29315185546875,297.3019714355469,285.05322265625,1.0,0.3356225788593292,1.0,1.0,0.701457142829895,1.0,-1.7851330041885376,0.8439206480979919,0.9412124156951904,0.4323388636112213,0.9740294814109802,0.9740294814109802,0.0,50.5316162109375,61.0,45109.6640625,0.0,476.4309997558594,1.0,280.9011535644531,283.8096923828125,299.42193603515625,302.3024597167969,293.1499938964844,293.1499938964844,280.95001220703125,33774.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238394021987915,1.0,0.0,0.0,3.692488670349121,3.6925127506256095,9.097701081373089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.93994140625,0.0,1564.1102294921875,1895.4371337890625,0.0,1803.7261962890625,0.9154028296470642,1.0,0.0,3.0,1.0,0.0
17662920,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.4194195568561554,0.320128858089447,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8911720514297485,0.2527769207954407,0.2396099269390106,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8218660950660706,0.1966674178838729,0.1380340903997421,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8627966642379761,0.2294324189424514,0.2177587747573852,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7155081033706665,0.1278661489486694,0.5797133445739746,285.06494140625,284.95001220703125,301.4971923828125,296.4549560546875,299.289794921875,297.2995910644531,285.0643310546875,1.0,0.3379652202129364,1.0,1.0,0.7015848159790039,1.0,-1.794657826423645,0.8486092686653137,0.946048617362976,0.4348692297935486,1.0,1.0,0.0,51.60761260986328,64.0,45436.24609375,0.0,485.7378845214844,1.0,280.9425048828125,283.8087158203125,299.4399108886719,302.3779602050781,293.1499938964844,293.1499938964844,280.6499938964844,32381.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225292921066284,1.0,0.0,0.0,3.789206027984619,3.7892308235168457,9.58053419708449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.701171875,0.0,1665.51904296875,1895.4371337890625,0.0,1792.8818359375,0.9339523911476136,1.0,0.0,3.0,1.0,0.0
17662980,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.4187464416027069,0.324961245059967,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8881088495254517,0.2538638114929199,0.2407964169979095,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8190631866455078,0.1973137706518173,0.138597697019577,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8596642017364502,0.2301903814077377,0.218625009059906,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7122626304626465,0.1279121935367584,0.5804077982902527,284.9197082519531,284.95001220703125,301.4914855957031,296.4613952636719,299.2851867675781,297.295166015625,284.9013061523437,1.0,0.3403903245925903,1.0,1.0,0.7017124891281128,1.0,-1.804435968399048,0.8534203171730042,0.9510157108306884,0.4374872744083404,0.9403937458992004,0.9403937458992004,0.0,52.74764251708984,64.0,46532.12890625,0.0,495.4948425292969,1.0,280.6949768066406,283.6229248046875,299.513916015625,302.62261962890625,293.1499938964844,293.1499938964844,280.6499938964844,34381.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314397692680359,1.0,0.0,0.0,3.819949150085449,3.819974660873413,9.73662508840789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.6943359375,0.0,1717.9222412109375,1895.4371337890625,0.0,1867.1484375,0.940963089466095,1.0,0.0,3.0,1.0,0.0
17663040,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.4173187911510467,0.3305658102035522,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8840802907943726,0.2547067105770111,0.2417156249284744,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.815351128578186,0.1977337896823883,0.1389786005020141,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.855652391910553,0.230718582868576,0.219244435429573,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7080881595611572,0.1277972906827926,0.5803807973861694,284.88525390625,284.95001220703125,301.4854736328125,296.4678039550781,299.279296875,297.28863525390625,284.8897399902344,1.0,0.342848539352417,1.0,1.0,0.7018401026725769,1.0,-1.813438892364502,0.8578447699546814,0.9555940628051758,0.4399002492427826,0.8966004252433777,0.8966004252433777,0.0,54.03693771362305,67.0,46558.2109375,0.0,505.3037109375,1.0,280.6567687988281,283.6212463378906,299.510009765625,302.5871887207031,293.1499938964844,293.1499938964844,280.95001220703125,37956.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355635166168213,1.0,0.0,0.0,3.748772382736206,3.748797655105591,9.377162086821044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.86669921875,0.0,1660.8931884765625,1895.4371337890625,0.0,1901.9130859375,0.9283758997917176,1.0,0.0,3.0,1.0,0.0
17663100,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.4158737957477569,0.3362799286842346,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8800715208053589,0.2557843923568725,0.2426380962133407,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8115794658660889,0.1983658969402313,0.1393598467111587,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8516765832901001,0.2314537167549133,0.2198595106601715,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7037748098373413,0.1277956366539001,0.5802473425865173,285.04522705078125,284.95001220703125,301.47918701171875,296.4741516113281,299.2755432128906,297.2862854003906,285.0606384277344,1.0,0.3453396558761596,1.0,1.0,0.7019677758216858,1.0,-1.822442650794983,0.8622744679450989,0.9601682424545288,0.4423001408576965,1.0,1.0,0.0,55.36739730834961,67.0,46130.9921875,0.0,515.331298828125,1.0,280.9035339355469,283.79986572265625,299.4501037597656,302.392333984375,293.1499938964844,293.1499938964844,280.95001220703125,33837.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295388579368591,1.0,0.0,0.0,3.790684938430786,3.7907097339630127,9.588013654138194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.8583984375,0.0,1678.5894775390625,1895.4371337890625,0.0,1851.2054443359373,0.9372646808624268,1.0,0.0,3.0,1.0,0.0
17663160,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.4145134091377258,0.3414568901062011,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8769799470901489,0.2570916712284088,0.2438344210386276,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8085833787918091,0.1992023289203643,0.1399235725402832,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8485619425773621,0.2323956042528152,0.2207200229167938,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7002341151237488,0.1279420852661132,0.5808357000350952,285.0877685546875,284.95001220703125,301.4726867675781,296.4804077148437,299.2716369628906,297.2841491699219,285.08984375,1.0,0.3478958308696747,1.0,1.0,0.7021942138671875,1.0,-1.8325108289718628,0.8671939969062805,0.9653167724609376,0.4449533820152282,1.0,1.0,0.0,56.63377380371094,55.0,46436.140625,0.0,525.961669921875,1.0,280.94317626953125,283.8207702636719,299.4669189453125,302.4652404785156,293.1499938964844,293.1499938964844,280.6499938964844,33488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283634543418884,1.0,0.0,0.0,3.854409456253052,3.854434967041016,9.913088661051006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3212890625,0.0,1752.8511962890625,1895.4371337890625,0.0,1841.3740234375,0.949410617351532,1.0,0.0,3.0,1.0,0.0
17663220,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9990000128746032,0.4128685593605041,0.3415984213352203,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8782865405082703,0.2582104504108429,0.2450079768896103,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8095024228096008,0.1998504996299743,0.1404619514942169,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8494731783866882,0.2331534028053283,0.2215501368045807,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7003774046897888,0.1280142664909362,0.5814120173454285,284.94927978515625,284.95001220703125,301.46600341796875,296.4866027832031,299.266357421875,297.2802734375,284.9300537109375,1.0,0.3481597900390625,1.0,1.0,0.7024206519126892,1.0,-1.8364373445510864,0.8690211772918701,0.9674161672592164,0.4460377693176269,0.9742016196250916,0.9742016196250916,0.0,56.755409240722656,55.0,47547.125,0.0,528.9689331054688,1.0,280.6937255859375,283.6380920410156,299.539306640625,302.7112121582031,293.1499938964844,293.1499938964844,280.6499938964844,34304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372281551361084,1.0,0.0,0.0,3.8844423294067374,3.884468317031861,1.0068172286992194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.32421875,0.0,1796.47705078125,1895.4371337890625,0.0,1916.0146484375,0.9563140869140624,1.0,0.0,3.0,1.0,0.0
17663280,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.4114784896373749,0.3387539088726043,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8818575739860535,0.2590577006340027,0.2458823770284652,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8123266696929932,0.2002292424440384,0.140783354640007,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8524353504180908,0.2336381077766418,0.2220871746540069,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7023698687553406,0.1279322206974029,0.581217885017395,284.89031982421875,284.95001220703125,301.4591979980469,296.4927062988281,299.2591247558594,297.27325439453125,284.89080810546875,1.0,0.3472099602222442,1.0,1.0,0.7026470899581909,1.0,-1.834875464439392,0.8681312203407288,0.9667441844940186,0.445557028055191,0.9204404950141908,0.9204404950141908,0.0,56.14828109741211,43.0,47426.015625,0.0,526.0226440429688,1.0,280.65631103515625,283.6090087890625,299.53485107421875,302.6741638183594,293.1499938964844,293.1499938964844,280.3500061035156,37388.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413403987884521,1.0,0.0,0.0,3.8373539447784415,3.837380170822144,9.825553206610491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.796875,0.0,1762.69384765625,1895.4371337890625,0.0,1951.013916015625,0.9476276636123656,1.0,0.0,3.0,1.0,0.0
17663340,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.9990000128746032,0.4109328687191009,0.3333612978458404,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8876179456710815,0.259822130203247,0.2466224133968353,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.816910445690155,0.2005165070295334,0.1409991830587387,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8573911786079407,0.2340234518051147,0.2224754840135574,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7060735821723938,0.1277869939804077,0.5805599689483643,284.7721862792969,284.95001220703125,301.4523010253906,296.49871826171875,299.2524719238281,297.267822265625,284.76519775390625,1.0,0.3451626896858215,1.0,1.0,0.7028735280036926,1.0,-1.82922911643982,0.8652120232582092,0.96401709318161,0.4439420700073242,0.8054689764976501,0.8054689764976501,0.0,54.94771957397461,43.0,47712.40234375,0.0,518.5128784179688,1.0,280.3974609375,283.4824523925781,299.55633544921875,302.79473876953125,293.1499938964844,293.1499938964844,280.3500061035156,43543.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480774521827698,1.0,0.0,0.0,3.695491313934326,3.695517063140869,9.112502539210254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.14501953125,0.0,1641.514892578125,1895.4371337890625,0.0,2008.841552734375,0.9170183539390564,1.0,0.0,3.0,1.0,0.0
17663400,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9990000128746032,0.4115806519985199,0.3256274163722992,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.89558345079422,0.2606199979782104,0.247255727648735,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8231934309005737,0.2008246779441833,0.1411333829164505,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8644049167633057,0.2344208806753158,0.2227454632520675,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7114049792289734,0.1276426464319229,0.5795184969902039,284.8466491699219,284.95001220703125,301.44537353515625,296.5046691894531,299.2470092773437,297.26495361328125,284.8582458496094,1.0,0.3421348929405212,1.0,1.0,0.7030999660491943,1.0,-1.819941759109497,0.8604852557182312,0.9594564437866212,0.4413162767887115,0.8036690950393677,0.8036690950393677,0.0,53.22906494140625,46.0,47037.58203125,0.0,507.0487365722656,1.0,280.3580322265625,283.60040283203125,299.51519775390625,302.64849853515625,293.1499938964844,293.1499938964844,280.6499938964844,44733.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469816207885742,1.0,0.0,0.0,3.459636688232422,3.459660291671753,7.986459422681946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.033203125,0.0,1393.4534912109375,1895.4371337890625,0.0,1999.3955078125,0.871806800365448,1.0,0.0,3.0,1.0,0.0
17663460,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.4138387739658355,0.3202517032623291,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9018259644508362,0.2617910206317901,0.2481391727924347,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8280084133148193,0.2014672309160232,0.1414320915937423,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8698583245277405,0.2351494580507278,0.2232316881418228,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7151833772659302,0.127708226442337,0.5791274309158325,284.9967956542969,284.95001220703125,301.4384765625,296.510498046875,299.24591064453125,297.2694702148437,285.0077819824219,1.0,0.3406210839748382,1.0,1.0,0.703095018863678,1.0,-1.8150107860565183,0.8580544590950012,0.9569562673568726,0.4398595094680786,0.8929155468940735,0.8929155468940735,0.0,52.08600997924805,46.0,46419.37890625,0.0,500.29681396484375,1.0,280.5964660644531,283.7553405761719,299.4502868652344,302.4244689941406,293.1499938964844,293.1499938964844,280.6499938964844,36140.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369801998138428,1.0,0.0,0.0,3.502220869064331,3.5022435188293457,8.18427793092269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.01611328125,0.0,1375.8963623046875,1895.4371337890625,0.0,1913.9114990234373,0.8753026723861694,1.0,0.0,3.0,1.0,0.0
17663520,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.4167169630527496,0.3159864544868469,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.907600462436676,0.263115793466568,0.2493159472942352,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8323670029640198,0.2022457420825958,0.1419256180524826,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8747856020927429,0.2360188513994217,0.2239825874567031,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.718471348285675,0.1278921216726303,0.5796136260032654,285.0008239746094,284.95001220703125,301.4316101074219,296.5162658691406,299.2461853027344,297.2763061523437,284.9978942871094,1.0,0.339632511138916,1.0,1.0,0.7030900120735168,1.0,-1.8133774995803835,0.85725337266922,0.9561240673065186,0.4393791854381561,0.9146974086761476,0.9146974086761476,0.0,51.2441291809082,49.0,46462.52734375,0.0,496.6375732421875,1.0,280.6409606933594,283.7385559082031,299.4696655273437,302.47998046875,293.1499938964844,293.1499938964844,280.3500061035156,33687.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326068878173828,1.0,0.0,0.0,3.5870678424835205,3.5870907306671143,8.585635669078329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.9658203125,0.0,1447.2733154296875,1895.4371337890625,0.0,1876.9627685546875,0.8895265460014343,1.0,0.0,3.0,1.0,0.0
17663580,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.4193072319030761,0.3130050599575043,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9123180508613586,0.2642083466053009,0.2504552006721496,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8356871008872986,0.2028103470802307,0.1423922330141067,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8785547614097595,0.2366778552532196,0.2247016131877899,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7208501696586609,0.1279789209365844,0.5801775455474854,284.8591613769531,284.95001220703125,301.4248352050781,296.5219116210937,299.2451477050781,297.2803955078125,284.8470153808594,1.0,0.3391132950782776,1.0,1.0,0.7030850648880005,1.0,-1.813265323638916,0.8572044372558594,0.956060826778412,0.4393330216407776,0.81723552942276,0.81723552942276,0.0,50.68534469604492,49.0,46951.98046875,0.0,494.8401794433594,1.0,280.40008544921875,283.5794677734375,299.5427551269531,302.6929626464844,293.1499938964844,293.1499938964844,280.3500061035156,38792.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383507490158081,1.0,0.0,0.0,3.5368993282318115,3.5369229316711426,8.347159337063204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.5166015625,0.0,1431.1888427734375,1895.4371337890625,0.0,1925.546142578125,0.8789670467376709,1.0,0.0,3.0,1.0,0.0
17663640,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.4215438663959503,0.3116239309310913,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.915102481842041,0.2651682794094085,0.2513686120510101,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8374212384223938,0.2032506167888641,0.1427057683467865,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8805580735206604,0.2372086346149444,0.2252133041620254,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7218735814094543,0.1279843002557754,0.5802364945411682,284.8944396972656,284.95001220703125,301.4182434082031,296.5274963378906,299.2431335449219,297.2823486328125,284.90350341796875,1.0,0.3389798998832702,1.0,1.0,0.7030801177024841,1.0,-1.8137640953063965,0.857459306716919,0.9563048481941224,0.4394553303718567,0.811305820941925,0.811305820941925,0.0,50.44028091430664,52.0,46559.08984375,0.0,494.4063720703125,1.0,280.3589782714844,283.6529541015625,299.5353698730469,302.6177978515625,293.1499938964844,293.1499938964844,280.6499938964844,41177.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388898134231567,1.0,0.0,0.0,3.3732006549835205,3.373223066329956,7.592374799969548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.93115234375,0.0,1282.2698974609375,1895.4371337890625,0.0,1930.12890625,0.8492966890335083,1.0,0.0,3.0,1.0,0.0
17663700,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.4240647852420807,0.3109849393367767,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.917241096496582,0.2664034068584442,0.2523902058601379,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8386672139167786,0.2039365619421005,0.1430893838405609,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8819764852523804,0.2379820197820663,0.2258157879114151,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7224390506744385,0.128118634223938,0.5804991126060486,285.029052734375,284.95001220703125,301.4118347167969,296.532958984375,299.2425231933594,297.28668212890625,285.0385437011719,1.0,0.3392070531845093,1.0,1.0,0.7030751705169678,1.0,-1.815720558166504,0.8584420084953308,0.9572785496711732,0.4399672150611877,0.9034581184387208,0.9034581184387208,0.0,50.3652229309082,52.0,46140.4140625,0.0,495.4408874511719,1.0,280.5947265625,283.7879638671875,299.4842224121094,302.4310302734375,293.1499938964844,293.1499938964844,280.6499938964844,34018.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730875551700592,1.0,0.0,0.0,3.4452667236328125,3.4452884197235107,7.920251618998009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.8662109375,0.0,1303.1007080078125,1895.4371337890625,0.0,1862.41064453125,0.8605741858482361,1.0,0.0,3.0,1.0,0.0
17663760,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.4265989661216736,0.3107143640518188,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9192914962768556,0.2677542269229889,0.2536379694938659,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8398790955543518,0.2047250121831894,0.1436226069927215,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8833103775978088,0.2388611882925033,0.2266209572553634,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7229589819908142,0.1283284574747085,0.5813329815864563,285.025634765625,284.95001220703125,301.4056396484375,296.5382995605469,299.24237060546875,297.2914428710937,285.0219421386719,1.0,0.339779257774353,1.0,1.0,0.7030333280563354,1.0,-1.81950044631958,0.8603451251983643,0.959155261516571,0.4410017430782318,0.9296645522117616,0.9296645522117616,0.0,50.399444580078125,55.0,46355.0390625,0.0,497.99945068359375,1.0,280.64044189453125,283.76153564453125,299.50701904296875,302.5038146972656,293.1499938964844,293.1499938964844,280.3500061035156,32096.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282702326774597,1.0,0.0,0.0,3.553218126296997,3.5532405376434326,8.424361794823199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.9306640625,0.0,1399.70654296875,1895.4371337890625,0.0,1840.595458984375,0.8807156682014465,1.0,0.0,3.0,1.0,0.0
17663820,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.4284141361713409,0.3113735020160675,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9201892614364624,0.2688523530960083,0.2548189163208008,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8402150869369507,0.2052826136350631,0.1441101282835006,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8836631774902344,0.2395117729902267,0.2273674607276916,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7227746844291687,0.1284195780754089,0.5820900201797485,284.8775634765625,284.95001220703125,301.3997802734375,296.5435485839844,299.2408447265625,297.2933349609375,284.8636779785156,1.0,0.3406409621238708,1.0,1.0,0.7029915452003479,1.0,-1.824100375175476,0.8626534342765808,0.9614469408988952,0.4422781765460968,0.835283100605011,0.835283100605011,0.0,50.624267578125,55.0,47079.88671875,0.0,501.6940307617188,1.0,280.4004821777344,283.5906066894531,299.5804443359375,302.7321472167969,293.1499938964844,293.1499938964844,280.3500061035156,36827.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356616258621216,1.0,0.0,0.0,3.538271427154541,3.538294553756714,8.353636644642393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.20751953125,0.0,1418.3837890625,1895.4371337890625,0.0,1902.74267578125,0.878074586391449,1.0,0.0,3.0,1.0,0.0
17663880,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.4295110702514648,0.3132887482643127,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9193032383918762,0.2697878181934356,0.25574791431427,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.839175820350647,0.205688789486885,0.1444276422262191,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8824973106384277,0.2400061637163162,0.2278827875852584,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7214480042457581,0.128409132361412,0.5822390913963318,284.89678955078125,284.95001220703125,301.39422607421875,296.5486755371094,299.23785400390625,297.29205322265625,284.9053039550781,1.0,0.3417271971702575,1.0,1.0,0.7029497027397156,1.0,-1.828694224357605,0.8649588823318481,0.9637353420257568,0.4435539543628692,0.8219057321548462,0.8219057321548462,0.0,51.0822868347168,58.0,46844.2734375,0.0,506.1274108886719,1.0,280.35894775390625,283.64666748046875,299.5728759765625,302.6708374023437,293.1499938964844,293.1499938964844,280.6499938964844,39995.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378661036491394,1.0,0.0,0.0,3.4000229835510254,3.400045394897461,7.713598506597918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.47509765625,0.0,1300.2830810546875,1895.4371337890625,0.0,1921.4290771484373,0.8537331223487854,1.0,0.0,3.0,1.0,0.0
17663940,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.4306686818599701,0.3156071901321411,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9181000590324402,0.2710036337375641,0.2567664086818695,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8379149436950684,0.20634326338768,0.1448017358779907,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8810542821884155,0.2407447397708892,0.2284696847200393,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7198867797851562,0.1285270601511001,0.582522988319397,285.0361022949219,284.95001220703125,301.3890380859375,296.5537109375,299.2361755371094,297.2928161621094,285.04608154296875,1.0,0.3430287837982178,1.0,1.0,0.702907919883728,1.0,-1.8341939449310305,0.8677188158035278,0.9664751291275024,0.4450669586658478,0.9185701012611388,0.9185701012611388,0.0,51.63825988769531,58.0,46532.0390625,0.0,511.486083984375,1.0,280.59552001953125,283.7869567871094,299.5186462402344,302.4872131347656,293.1499938964844,293.1499938964844,280.6499938964844,33415.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310843467712402,1.0,0.0,0.0,3.4759960174560547,3.476017951965332,8.062168603828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.9609375,0.0,1329.647705078125,1895.4371337890625,0.0,1864.16357421875,0.8668424487113953,1.0,0.0,3.0,1.0,0.0
17664000,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.4317360520362854,0.317916989326477,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9172546863555908,0.2723561823368072,0.258026123046875,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8369642496109009,0.2071185559034347,0.145334243774414,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.879917323589325,0.2416070699691772,0.2292705029249191,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7185662984848022,0.1287306100130081,0.5833970904350281,285.03662109375,284.95001220703125,301.3843078613281,296.5586242675781,299.2353210449219,297.294677734375,285.0332336425781,1.0,0.3445487022399902,1.0,1.0,0.7028660774230957,1.0,-1.841129302978516,0.8711922764778137,0.969937026500702,0.4469813108444214,0.9504324793815612,0.9504324793815612,0.0,52.22916793823242,61.0,46865.0078125,0.0,517.9396362304688,1.0,280.6407470703125,283.76300048828125,299.53875732421875,302.564697265625,293.1499938964844,293.1499938964844,280.3500061035156,31582.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295076251029968,1.0,0.0,0.0,3.591027021408081,3.591049671173096,8.604599202044483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.224609375,0.0,1436.0230712890625,1895.4371337890625,0.0,1850.944091796875,0.8888733983039856,1.0,0.0,3.0,1.0,0.0
17664060,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.4320014715194702,0.3208159506320953,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9156996607780457,0.2734561264514923,0.2592267394065857,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8354731798171997,0.2076636999845504,0.1458260864019394,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.878179669380188,0.2422418892383575,0.230019524693489,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7168086767196655,0.1288263797760009,0.5842282176017761,284.88653564453125,284.95001220703125,301.3800354003906,296.5634155273437,299.2304077148437,297.2889404296875,284.8720397949219,1.0,0.3462459146976471,1.0,1.0,0.7030156850814819,1.0,-1.84853994846344,0.8748202323913574,0.9737197756767272,0.4489641487598419,0.8581815361976624,0.8581815361976624,0.0,52.94734191894531,61.0,47776.21484375,0.0,525.1570434570312,1.0,280.3993835449219,283.5867004394531,299.6102600097656,302.8011779785156,293.1499938964844,293.1499938964844,280.3500061035156,35799.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378164529800415,1.0,0.0,0.0,3.595702648162842,3.5957260131835938,8.62702052017994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.97998046875,0.0,1472.1146240234375,1895.4371337890625,0.0,1921.0074462890625,0.8904322981834412,1.0,0.0,3.0,1.0,0.0
17664120,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.4314799010753631,0.3246724605560303,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9128106236457824,0.274375706911087,0.2601644694805145,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8329242467880249,0.2080407440662384,0.1461406648159027,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8752846121788025,0.2427041232585907,0.2305279225111007,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7141330242156982,0.1288292557001114,0.584492564201355,284.8951416015625,284.95001220703125,301.37628173828125,296.5680847167969,299.2230834960937,297.2779846191406,284.9030456542969,1.0,0.3480663299560547,1.0,1.0,0.7031653523445129,1.0,-1.855602502822876,0.8782697319984436,0.9773327112197876,0.4508467614650726,0.8389718532562256,0.8389718532562256,0.0,53.847286224365234,64.0,47696.55859375,0.0,532.7653198242188,1.0,280.35845947265625,283.6307373046875,299.60235595703125,302.75018310546875,293.1499938964844,293.1499938964844,280.6499938964844,39247.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410250902175903,1.0,0.0,0.0,3.4778947830200195,3.4779179096221924,8.070978765317705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.7958984375,0.0,1373.1427001953125,1895.4371337890625,0.0,1948.322509765625,0.8699243068695068,1.0,0.0,3.0,1.0,0.0
17664180,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.4310570061206817,0.3286766111850738,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9099698662757874,0.2755847573280334,0.2611816227436065,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8303946852684021,0.2086716741323471,0.1465036869049072,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8723952174186707,0.243415892124176,0.231096863746643,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7113927602767944,0.128970205783844,0.5849156379699707,285.04217529296875,284.95001220703125,301.3730773925781,296.5726623535156,299.2189636230469,297.2724304199219,285.0530700683594,1.0,0.3500112295150757,1.0,1.0,0.7033149600028992,1.0,-1.8632574081420896,0.8820184469223022,0.9812390208244324,0.4528793096542358,0.9412603974342346,0.9412603974342346,0.0,54.79874801635742,64.0,47444.1328125,0.0,540.9965209960938,1.0,280.59747314453125,283.7817077636719,299.54656982421875,302.5683288574219,293.1499938964844,293.1499938964844,280.6499938964844,33198.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350860834121704,1.0,0.0,0.0,3.5511350631713867,3.5511574745178223,8.414486956098699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.63916015625,0.0,1405.539794921875,1895.4371337890625,0.0,1897.875732421875,0.8833661079406738,1.0,0.0,3.0,1.0,0.0
17664240,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.4306453466415405,0.3324072062969208,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9078367948532104,0.2769561111927032,0.2624602615833282,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8284229040145874,0.2094453424215316,0.147037073969841,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8700990080833435,0.2442735433578491,0.2318957895040512,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7090885639190674,0.1292081624269485,0.5859775543212891,285.049560546875,284.95001220703125,301.3705139160156,296.5770874023437,299.2171630859375,297.2707824707031,285.0468139648437,1.0,0.3520962297916412,1.0,1.0,0.7034645676612854,1.0,-1.872146248817444,0.8863808512687683,0.9857653975486756,0.4552576243877411,0.9809550642967224,0.9809550642967224,0.0,55.735599517822266,67.0,47866.4296875,0.0,550.0968017578125,1.0,280.6413879394531,283.7638854980469,299.5653381347656,302.6508483886719,293.1499938964844,293.1499938964844,280.3500061035156,31398.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342788577079773,1.0,0.0,0.0,3.667116165161133,3.6671395301818848,8.97310314940114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.4423828125,0.0,1517.705078125,1895.4371337890625,0.0,1891.056640625,0.9059349298477172,1.0,0.0,3.0,1.0,0.0
17664300,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.4294919669628143,0.336509108543396,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.905364990234375,0.2780718505382538,0.2636894285678863,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.826141893863678,0.2099866718053817,0.1475359499454498,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.867476761341095,0.2449025064706802,0.2326518893241882,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.706481397151947,0.1293310075998306,0.5870051383972168,284.89727783203125,284.95001220703125,301.3685913085937,296.5813903808594,299.2142028808594,297.2663879394531,284.882080078125,1.0,0.3542881309986114,1.0,1.0,0.7036141753196716,1.0,-1.8812891244888303,0.8908661603927612,0.9904229640960692,0.4577231407165527,0.8914129137992859,0.8914129137992859,0.0,56.762481689453125,67.0,48923.2890625,0.0,559.74169921875,1.0,280.39752197265625,283.5809936523437,299.63525390625,302.89501953125,293.1499938964844,293.1499938964844,280.3500061035156,34923.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432405352592468,1.0,0.0,0.0,3.688789367675781,3.688813447952272,9.079480491891444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3408203125,0.0,1568.6103515625,1895.4371337890625,0.0,1967.263671875,0.9110699892044068,1.0,0.0,3.0,1.0,0.0
