time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.4275915920734405,0.3414393067359924,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9019224047660828,0.2789746820926666,0.2646382451057434,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8229499459266663,0.2103302925825119,0.1478461474180221,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8639020919799805,0.2453302294015884,0.2331528961658477,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7030205726623535,0.1293235272169113,0.5873629450798035,284.88934326171875,284.95001220703125,301.36737060546875,296.5856018066406,299.2101745605469,297.2594299316406,284.8956604003906,1.0,0.356535255908966,1.0,1.0,0.7038931846618652,1.0,-1.889752984046936,0.8949599862098694,0.9947929978370668,0.4599500894546509,0.8622583746910095,0.8622583746910095,0.0,57.95206069946289,70.0,48872.48046875,0.0,569.5155029296875,1.0,280.35772705078125,283.6041564941406,299.6266174316406,302.849365234375,293.1499938964844,293.1499938964844,280.6499938964844,38581.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471134066581726,1.0,0.0,0.0,3.592698574066162,3.5927224159240723,8.612611281932914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.4814453125,0.0,1489.360595703125,1895.4371337890625,0.0,2000.5308837890625,0.8944110870361328,1.0,0.0,3.0,1.0,0.0
17664420,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.4259190857410431,0.3464542925357818,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8985804915428162,0.2801591157913208,0.2656401097774505,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8197962641716003,0.2109183222055435,0.1481861770153045,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8603985905647278,0.2459982633590698,0.233689859509468,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.69954514503479,0.1294221729040146,0.5877017974853516,285.04156494140625,284.95001220703125,301.36688232421875,296.58966064453125,299.208984375,297.25714111328125,285.0532531738281,1.0,0.3588411211967468,1.0,1.0,0.7041721940040588,1.0,-1.8984367847442627,0.8991643786430359,0.9992724061012268,0.4622188806533813,0.966444194316864,0.966444194316864,0.0,59.179161071777344,70.0,48507.42578125,0.0,579.6490478515625,1.0,280.60009765625,283.7644958496094,299.5677490234375,302.65789794921875,293.1499938964844,293.1499938964844,280.6499938964844,33401.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414629459381104,1.0,0.0,0.0,3.652508974075317,3.652532577514648,8.901760111257317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.357421875,0.0,1516.5081787109375,1895.4371337890625,0.0,1952.060791015625,0.9060841798782348,1.0,0.0,3.0,1.0,0.0
17664480,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,0.4244254231452942,0.3510658740997314,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8959822654724121,0.2815299034118652,0.2669173181056976,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.817287802696228,0.2116698622703552,0.1487044095993042,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8576028943061829,0.2468333393335342,0.2344676107168197,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6966480612754822,0.1296110153198242,0.588602602481842,285.0552978515625,284.95001220703125,301.3672180175781,296.59356689453125,299.2099609375,297.2582702636719,285.0532531738281,1.0,0.3612302243709564,1.0,1.0,0.7044512033462524,1.0,-1.9081450700759888,0.9038791060447692,1.0042660236358645,0.4647741913795471,1.0,1.0,0.0,60.36286163330078,58.0,48872.50390625,0.0,590.467529296875,1.0,280.6422119140625,283.7526550292969,299.5833740234375,302.7348022460937,293.1499938964844,293.1499938964844,280.3500061035156,31874.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406795620918274,1.0,0.0,0.0,3.757638454437256,3.757662773132324,9.421570439371862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6650390625,0.0,1624.47509765625,1895.4371337890625,0.0,1945.3741455078125,0.9265310168266296,1.0,0.0,3.0,1.0,0.0
17664540,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.4226355850696563,0.3508765399456024,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8975220918655396,0.2826332747936249,0.2681097686290741,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8182194232940674,0.2121791839599609,0.1491614729166031,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8585934042930603,0.2474303990602493,0.2351670414209365,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6970363855361938,0.129662737250328,0.5892084836959839,284.8986511230469,284.95001220703125,301.3683776855469,296.5973815917969,299.20953369140625,297.2567443847656,284.8812866210937,1.0,0.3613446056842804,1.0,1.0,0.704730212688446,1.0,-1.911478996276856,0.9053852558135986,1.0060937404632568,0.4656923115253448,0.9175151586532592,0.9175151586532592,0.0,60.40771865844727,58.0,49826.36328125,0.0,593.0247192382812,1.0,280.3956298828125,283.5611877441406,299.6497802734375,302.9728088378906,293.1499938964844,293.1499938964844,280.3500061035156,34787.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493559718132019,1.0,0.0,0.0,3.781024694442749,3.781049966812134,9.539207894704305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.638671875,0.0,1674.483642578125,1895.4371337890625,0.0,2019.8822021484373,0.9319981336593628,1.0,0.0,3.0,1.0,0.0
17664600,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.4211795032024383,0.3478468060493469,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9011854529380798,0.2834805846214294,0.2689638435840606,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8208451271057129,0.2124540954828262,0.1493902504444122,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8615212440490723,0.2477887272834777,0.235557734966278,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6990492939949036,0.1295581310987472,0.5888850688934326,284.8697814941406,284.95001220703125,301.3704528808594,296.6010437011719,299.2080078125,297.2527770996094,284.87408447265625,1.0,0.3602616786956787,1.0,1.0,0.7050092220306396,1.0,-1.9092280864715576,0.904126763343811,1.0051013231277466,0.4649994075298309,0.8713133931159973,0.8713133931159973,0.0,59.72871017456055,46.0,49522.8359375,0.0,589.1837158203125,1.0,280.3570556640625,283.5675964355469,299.6378173828125,302.9126892089844,293.1499938964844,293.1499938964844,280.6499938964844,38990.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526679039001465,1.0,0.0,0.0,3.6818056106567374,3.681830644607544,9.045134561347368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.95166015625,0.0,1591.411376953125,1895.4371337890625,0.0,2048.576171875,0.9141153693199158,1.0,0.0,3.0,1.0,0.0
17664660,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.421224296092987,0.342027485370636,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.907547652721405,0.2846020758152008,0.2698192000389099,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8255558609962463,0.2129666805267334,0.1496132910251617,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8668239712715149,0.2483782917261123,0.2359348088502884,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7030229568481445,0.1295689046382904,0.5883801579475403,285.0169677734375,284.95001220703125,301.3734436035156,296.60455322265625,299.2092590332031,297.25341796875,285.0274963378906,1.0,0.3581167459487915,1.0,1.0,0.7052748799324036,1.0,-1.903385043144226,0.9010924696922302,1.002292513847351,0.4632914960384369,0.964628517627716,0.964628517627716,0.0,58.40085983276367,46.0,48765.93359375,0.0,580.6657104492188,1.0,280.6018371582031,283.73150634765625,299.57373046875,302.6939697265625,293.1499938964844,293.1499938964844,280.6499938964844,34455.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458949685096741,1.0,0.0,0.0,3.713412284851074,3.713436603546143,9.201097554978332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.66455078125,0.0,1593.110595703125,1895.4371337890625,0.0,1990.04345703125,0.9204416871070862,1.0,0.0,3.0,1.0,0.0
17664720,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.4227772653102875,0.3331097364425659,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9180103540420532,0.2859197556972503,0.2709369957447052,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8330385684967041,0.2136526852846145,0.150004506111145,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8753071427345276,0.2491420209407806,0.2365366518497467,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7096096277236938,0.1297090500593185,0.5884633660316467,285.0185241699219,284.95001220703125,301.3774108886719,296.6079406738281,299.2129211425781,297.2581481933594,285.01422119140625,1.0,0.3550716340541839,1.0,1.0,0.7055405378341675,1.0,-1.8953142166137693,0.8969522714614868,0.9983620047569276,0.4609624147415161,0.9913713335990906,0.9913713335990906,0.0,56.42609405517578,49.0,48724.00390625,0.0,568.5269165039062,1.0,280.6426696777344,283.713134765625,299.58416748046875,302.7436218261719,293.1499938964844,293.1499938964844,280.3500061035156,32955.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435263395309448,1.0,0.0,0.0,3.7968904972076416,3.796915292739868,9.61943214861094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.384765625,0.0,1679.114990234375,1895.4371337890625,0.0,1969.7120361328125,0.9361838102340698,1.0,0.0,3.0,1.0,0.0
17664780,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.4247370362281799,0.3271652162075043,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9258996844291688,0.2869840562343597,0.2720395624637604,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8384109139442444,0.2141139507293701,0.1503877937793731,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8814253807067871,0.249682530760765,0.2371294945478439,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7140473127365112,0.1297710686922073,0.5887652039527893,284.8547668457031,284.95001220703125,301.38238525390625,296.6111755371094,299.2159729003906,297.26043701171875,284.8396911621094,1.0,0.3535600900650024,1.0,1.0,0.7058061957359314,1.0,-1.8910263776779173,0.8947234749794006,0.9963029026985168,0.4595792591571808,0.8814939856529236,0.8814939856529236,0.0,55.15856552124024,49.0,49341.10546875,0.0,561.416748046875,1.0,280.3951110839844,283.5274658203125,299.645751953125,302.95123291015625,293.1499938964844,293.1499938964844,280.3500061035156,37074.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750203549861908,1.0,0.0,0.0,3.778640508651733,3.778665781021118,9.527180964141736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.865234375,0.0,1689.3759765625,1895.4371337890625,0.0,2027.2125244140625,0.9323232769966124,1.0,0.0,3.0,1.0,0.0
17664840,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.4265061914920807,0.3235749900341034,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9310120940208436,0.287867784500122,0.2728839516639709,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8417067527770996,0.2144084572792053,0.150601178407669,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8852114081382751,0.2500507235527038,0.237490713596344,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.716560423374176,0.1297440230846405,0.5886193513870239,284.85772705078125,284.95001220703125,301.3884582519531,296.6142578125,299.2180480957031,297.2596740722656,284.8657531738281,1.0,0.352525383234024,1.0,1.0,0.7060718536376953,1.0,-1.888242483139038,0.8932278752326965,0.9950146675109864,0.4586735665798187,0.8468078374862671,0.8468078374862671,0.0,54.39983749389648,52.0,48885.3046875,0.0,557.0220947265625,1.0,280.3570861816406,283.5716552734375,299.6307373046875,302.8671264648437,293.1499938964844,293.1499938964844,280.6499938964844,41134.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513197660446167,1.0,0.0,0.0,3.626682758331299,3.626707553863525,8.776319759817852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.7802734375,0.0,1545.5548095703125,1895.4371337890625,0.0,2036.880126953125,0.9039625525474548,1.0,0.0,3.0,1.0,0.0
17664900,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.4288114607334137,0.3209812343120575,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9351912140846252,0.2890934646129608,0.2738384008407593,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443555235862732,0.2149982154369354,0.1508819460868835,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8882237076759338,0.2507087886333465,0.2379370182752609,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.718441903591156,0.1298716962337494,0.5886998772621155,285.0165100097656,284.95001220703125,301.3956604003906,296.6171875,299.2230529785156,297.26318359375,285.0276794433594,1.0,0.3519505262374878,1.0,1.0,0.7063375115394592,1.0,-1.887240648269653,0.8926234245300293,0.994617223739624,0.458246499300003,0.9464259743690492,0.9464259743690492,0.0,53.8795051574707,52.0,48267.2109375,0.0,554.6495971679688,1.0,280.6004943847656,283.7397155761719,299.5706787109375,302.65386962890625,293.1499938964844,293.1499938964844,280.6499938964844,34881.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431644797325134,1.0,0.0,0.0,3.6640639305114746,3.6640877723693848,8.958170951700595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.80810546875,0.0,1540.4700927734375,1895.4371337890625,0.0,1966.6124267578125,0.9100225567817688,1.0,0.0,3.0,1.0,0.0
17664960,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.4314008057117462,0.318813681602478,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9393083453178406,0.2905170023441314,0.2751088738441467,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8470479249954224,0.2157612293958664,0.151366576552391,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8912137746810913,0.2515431046485901,0.2386580556631088,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7203075289726257,0.1301121860742569,0.5895320773124695,285.02496337890625,284.95001220703125,301.4040222167969,296.6199645996094,299.2302551269531,297.2692565917969,285.022216796875,1.0,0.3518177568912506,1.0,1.0,0.7063019275665283,1.0,-1.8886079788208008,0.8933185338973999,0.995289385318756,0.4586023986339569,0.9785642623901368,0.9785642623901368,0.0,53.49968719482422,55.0,48382.94921875,0.0,554.3849487304688,1.0,280.64227294921875,283.725341796875,299.58807373046875,302.71685791015625,293.1499938964844,293.1499938964844,280.3500061035156,32914.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403534054756165,1.0,0.0,0.0,3.7536466121673584,3.753671169281006,9.401563261235424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0576171875,0.0,1627.825927734375,1895.4371337890625,0.0,1942.5926513671875,0.9264881014823914,1.0,0.0,3.0,1.0,0.0
17665020,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.4334126710891723,0.3177198767662048,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9421517252922058,0.2916772365570068,0.2763445377349853,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8488099575042725,0.2162899076938629,0.1518283039331436,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8931553959846497,0.2521469295024872,0.2393520474433899,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7214129567146301,0.1302380412817001,0.5903827548027039,284.8711853027344,284.95001220703125,301.41357421875,296.6225891113281,299.236328125,297.2719421386719,284.85675048828125,1.0,0.3520600497722626,1.0,1.0,0.7062663435935974,1.0,-1.8911869525909424,0.8946202993392944,0.996566653251648,0.4593197703361511,0.8793998956680298,0.8793998956680298,0.0,53.353797912597656,55.0,49131.375,0.0,555.72021484375,1.0,280.3959655761719,283.544677734375,299.6562194824219,302.9403076171875,293.1499938964844,293.1499938964844,280.3500061035156,36742.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473019361495972,1.0,0.0,0.0,3.743012666702272,3.743037700653076,9.348369758299668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9931640625,0.0,1644.82763671875,1895.4371337890625,0.0,2002.1551513671875,0.9242202043533324,1.0,0.0,3.0,1.0,0.0
17665080,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.4347630143165588,0.3181270360946655,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9429306983947754,0.2926401197910309,0.2773017585277557,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8489591479301453,0.2166366428136825,0.1521060615777969,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8933326005935669,0.2525650262832641,0.2397972643375396,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7212080955505371,0.1302472949028015,0.5906043648719788,284.87554931640625,284.95001220703125,301.4244079589844,296.6250305175781,299.2408142089844,297.2704162597656,284.8831787109375,1.0,0.3525972664356231,1.0,1.0,0.7062307596206665,1.0,-1.893959045410156,0.8960179090499878,0.9979411363601683,0.4600920379161834,0.8516086935997009,0.8516086935997009,0.0,53.495635986328125,58.0,48835.95703125,0.0,558.121826171875,1.0,280.3573303222656,283.5848083496094,299.6456604003906,302.87237548828125,293.1499938964844,293.1499938964844,280.6499938964844,40313.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491090297698975,1.0,0.0,0.0,3.609658479690552,3.60968279838562,8.694117923369049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.958984375,0.0,1520.66259765625,1895.4371337890625,0.0,2017.7481689453125,0.8996906280517578,1.0,0.0,3.0,1.0,0.0
17665140,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.4362724423408508,0.3191361725330353,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.94314444065094,0.2939252555370331,0.2783477902412414,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8486859798431396,0.2172570973634719,0.1524357497692108,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8930138945579529,0.2532524764537811,0.2403080463409423,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7206125259399414,0.1303873509168625,0.5909221768379211,285.031494140625,284.95001220703125,301.4365234375,296.6273193359375,299.2480773925781,297.2727355957031,285.0427551269531,1.0,0.3534113466739654,1.0,1.0,0.7061952352523804,1.0,-1.897815465927124,0.8979594111442566,0.9998559951782228,0.4611490368843078,0.9546993374824524,0.9546993374824524,0.0,53.77653121948242,58.0,48332.5703125,0.0,561.7439575195312,1.0,280.6003112792969,283.747802734375,299.5877685546875,302.6709899902344,293.1499938964844,293.1499938964844,280.6499938964844,34264.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418121099472046,1.0,0.0,0.0,3.659311056137085,3.659334897994995,8.934945867622446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.72998046875,0.0,1530.532470703125,1895.4371337890625,0.0,1955.04345703125,0.9084200263023376,1.0,0.0,3.0,1.0,0.0
17665200,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.4378171265125274,0.3202032446861267,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.943680703639984,0.2954111695289612,0.2796982228755951,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.848698616027832,0.2180308252573013,0.1529525369405746,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8929633498191833,0.2540972232818603,0.2410717904567718,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7202269434928894,0.1306274086236953,0.5918914675712585,285.0423583984375,284.95001220703125,301.45001220703125,296.6294250488281,299.2572937011719,297.27752685546875,285.0399780273437,1.0,0.3545040190219879,1.0,1.0,0.7061596512794495,1.0,-1.9034181833267207,0.900769293308258,1.002648949623108,0.4626939594745636,0.9937688112258912,0.9937688112258912,0.0,54.11095428466797,61.0,48577.26171875,0.0,566.790771484375,1.0,280.64227294921875,283.7343139648437,299.6051940917969,302.7415771484375,293.1499938964844,293.1499938964844,280.3500061035156,32348.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398130893707275,1.0,0.0,0.0,3.757724285125733,3.757748603820801,9.42200017561845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.5498046875,0.0,1628.2255859375,1895.4371337890625,0.0,1937.9879150390625,0.9270643591880798,1.0,0.0,3.0,1.0,0.0
17665260,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4386044144630432,0.3219855427742004,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.94337797164917,0.2966371476650238,0.2810166478157043,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8480392694473267,0.2185528725385666,0.1534318178892135,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8921734094619751,0.2546947598457336,0.2417895346879959,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7193283438682556,0.130752146244049,0.5928393006324768,284.88897705078125,284.95001220703125,301.4648742675781,296.6320495605469,299.2640075683594,297.2767333984375,284.8741455078125,1.0,0.3558267652988434,1.0,1.0,0.7063472270965576,1.0,-1.9097172021865845,0.9038307070732116,1.005886435508728,0.4643576145172119,0.9008597731590272,0.9008597731590272,0.0,54.60010528564453,61.0,49513.4765625,0.0,572.8641357421875,1.0,280.39569091796875,283.5503234863281,299.67352294921875,302.9756774902344,293.1499938964844,293.1499938964844,280.3500061035156,35672.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475594282150269,1.0,0.0,0.0,3.7668087482452393,3.766834020614624,9.467611903346552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.923828125,0.0,1664.5164794921875,1895.4371337890625,0.0,2004.374267578125,0.9291701316833496,1.0,0.0,3.0,1.0,0.0
17665320,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.4385699033737182,0.3249372839927673,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9414230585098268,0.2976485192775726,0.2820479571819305,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8460580706596375,0.2188656330108642,0.1537104547023773,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8899480700492859,0.2550792992115021,0.2422363609075546,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.717357337474823,0.1307574212551117,0.593144416809082,284.8828430175781,284.95001220703125,301.4811096191406,296.6358947753906,299.2685241699219,297.2705078125,284.8892822265625,1.0,0.3573144376277923,1.0,1.0,0.7065348625183105,1.0,-1.915737748146057,0.9067474007606506,1.0089902877807615,0.4659386873245239,0.8704379200935364,0.8704379200935364,0.0,55.309871673583984,64.0,49406.265625,0.0,579.4931640625,1.0,280.3571472167969,283.5758972167969,299.66510009765625,302.9223327636719,293.1499938964844,293.1499938964844,280.6499938964844,39142.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502578496932983,1.0,0.0,0.0,3.6626734733581534,3.6626980304718018,8.951373615673219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2705078125,0.0,1570.908935546875,1895.4371337890625,0.0,2027.68212890625,0.9103941321372986,1.0,0.0,3.0,1.0,0.0
17665380,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.4386137723922729,0.3282040059566498,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9392313361167908,0.2989774644374847,0.2831513583660126,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8439125418663025,0.2194404453039169,0.1540225744247436,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.887513279914856,0.25572070479393,0.2427234351634979,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7151873707771301,0.1308928728103637,0.5935183763504028,285.0408020019531,284.95001220703125,301.4986572265625,296.6408996582031,299.27593994140625,297.2683410644531,285.0528564453125,1.0,0.3589614927768707,1.0,1.0,0.7067224979400635,1.0,-1.92239248752594,0.9099847078323364,1.0124077796936035,0.467678427696228,0.9772310256958008,0.9772310256958008,0.0,56.1011962890625,64.0,48980.46875,0.0,586.8878784179688,1.0,280.60162353515625,283.74365234375,299.6090393066406,302.727783203125,293.1499938964844,293.1499938964844,280.6499938964844,33877.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436909675598145,1.0,0.0,0.0,3.7137451171875,3.713769435882568,9.202747150993672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.71533203125,0.0,1589.0921630859375,1895.4371337890625,0.0,1971.12255859375,0.92017662525177,1.0,0.0,3.0,1.0,0.0
17665440,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.4387076795101166,0.33122119307518,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9377275109291076,0.3005187213420868,0.284564733505249,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.842341959476471,0.220196321606636,0.1545280218124389,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8856694102287292,0.2565457820892334,0.2434707432985305,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7134550213813782,0.1311413645744323,0.5945680141448975,285.0604248046875,284.95001220703125,301.5174865722656,296.6470642089844,299.28570556640625,297.26953125,285.05975341796875,1.0,0.3607848882675171,1.0,1.0,0.7069101333618164,1.0,-1.930476188659668,0.9139332175254822,1.016542911529541,0.4698167145252228,1.0,1.0,0.0,56.88518905639648,67.0,49294.79296875,0.0,595.3508911132812,1.0,280.6426696777344,283.7403564453125,299.6288146972656,302.8055725097656,293.1499938964844,293.1499938964844,280.3500061035156,32627.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422115206718445,1.0,0.0,0.0,3.803884506225586,3.803909540176392,9.654903578848462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.109375,0.0,1684.9078369140625,1895.4371337890625,0.0,1958.4576416015625,0.9374241232872008,1.0,0.0,3.0,1.0,0.0
17665500,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.4380815923213959,0.3346498906612396,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.935763418674469,0.3018051385879516,0.285951554775238,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8404402136802673,0.2207269519567489,0.155014619231224,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8834562301635742,0.2571499943733215,0.2441965192556381,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7114328742027283,0.1312858015298843,0.595645010471344,284.9146728515625,284.95001220703125,301.5375671386719,296.654296875,299.2942199707031,297.2672424316406,284.8988952636719,1.0,0.3627491295337677,1.0,1.0,0.7070977091789246,1.0,-1.939008355140686,0.9181012511253356,1.0209070444107056,0.4720965027809143,0.9369255900382996,0.9369255900382996,0.0,57.76871109008789,67.0,50420.29296875,0.0,604.5380859375,1.0,280.39471435546875,283.55780029296875,299.7001647949219,303.0512084960937,293.1499938964844,293.1499938964844,280.3500061035156,34737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502966523170471,1.0,0.0,0.0,3.8283939361572266,3.8284194469451904,9.779722631719778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.2734375,0.0,1730.9390869140625,1895.4371337890625,0.0,2028.0184326171875,0.9430314898490906,1.0,0.0,3.0,1.0,0.0
17665560,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.4366226196289062,0.3390207588672638,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9324359893798828,0.3028362691402435,0.2870359718799591,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8375070691108704,0.2210253477096557,0.1553026735782623,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8801192045211792,0.2575190961360931,0.2446546703577041,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.708436906337738,0.1312902420759201,0.5960620641708374,284.8911437988281,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.261474609375,284.8956298828125,1.0,0.3647964000701904,1.0,1.0,0.7074313759803772,1.0,-1.946956753730774,0.921918511390686,1.025038242340088,0.4741580784320831,0.900783360004425,0.900783360004425,0.0,58.83516311645508,70.0,50446.55078125,0.0,613.969970703125,1.0,280.3567199707031,283.5612487792969,299.6977233886719,303.01531982421875,293.1499938964844,293.1499938964844,280.04998779296875,37919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753661572933197,1.0,0.0,0.0,3.758297681808472,3.758322954177856,9.42487531574443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.21484375,0.0,1671.814697265625,1895.4371337890625,0.0,2057.2119140625,0.9306448698043824,1.0,0.0,3.0,1.0,0.0
17665620,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.9990000128746032,0.4346947968006134,0.343781977891922,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.9286762475967408,0.3038386404514313,0.2880612015724182,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8342705368995667,0.2212907373905182,0.1555459946393966,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.876438319683075,0.2578496932983398,0.2450477480888366,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7050411701202393,0.1312490850687027,0.5962244868278503,284.798095703125,284.95001220703125,301.5811767578125,296.6718444824219,299.3092346191406,297.2560729980469,284.79571533203125,1.0,0.3669150173664093,1.0,1.0,0.7077651023864746,1.0,-1.954864740371704,0.925713300704956,1.029151439666748,0.4761992990970611,0.8068468570709229,0.8068468570709229,0.0,59.99219131469727,70.0,51042.2265625,0.0,623.7440795898438,1.0,280.0992431640625,283.4524841308594,299.7252197265625,303.15655517578125,293.1499938964844,293.1499938964844,280.04998779296875,42849.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600736021995544,1.0,0.0,0.0,3.634803056716919,3.6348280906677246,8.815664500616549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.310546875,0.0,1567.3642578125,1895.4371337890625,0.0,2113.218505859375,0.90366929769516,1.0,0.0,3.0,1.0,0.0
17665680,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.4325226843357086,0.3488856256008148,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9245669841766356,0.3049058020114898,0.2890293896198272,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8307865262031555,0.2216042131185531,0.1557478159666061,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8724836707115173,0.2582233548164367,0.2453798949718475,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7013349533081055,0.1311973184347152,0.596110999584198,284.8845520019531,284.95001220703125,301.6046447753906,296.6820678710937,299.3182373046875,297.25177001953125,284.89337158203125,1.0,0.3690859377384186,1.0,1.0,0.7080987691879272,1.0,-1.9626606702804563,0.929453670978546,1.0332070589065552,0.4782062470912933,0.825385332107544,0.825385332107544,0.0,61.23146057128906,73.0,50915.6875,0.0,633.7809448242188,1.0,280.0584411621094,283.5566101074219,299.69781494140625,303.05126953125,293.1499938964844,293.1499938964844,280.3500061035156,41926.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599088549613953,1.0,0.0,0.0,3.4748730659484863,3.4748964309692383,8.056960041358252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.66943359375,0.0,1389.1322021484375,1895.4371337890625,0.0,2111.7734375,0.8729087114334106,1.0,0.0,3.0,1.0,0.0
17665740,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.4307673275470733,0.35367551445961,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.921178698539734,0.3063396513462066,0.2902421355247497,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8278587460517883,0.2222326248884201,0.1561021208763122,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8691302537918091,0.2589114308357239,0.2459151595830917,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6980659365653992,0.1312950998544693,0.5963822603225708,285.02960205078125,284.95001220703125,301.629150390625,296.6932067871094,299.3304748535156,297.2525634765625,285.03936767578125,1.0,0.371329665184021,1.0,1.0,0.7084324359893799,1.0,-1.971261501312256,0.9335981011390686,1.0376633405685425,0.4804261326789856,0.922779381275177,0.922779381275177,0.0,62.44087600708008,73.0,50616.19140625,0.0,644.4102172851562,1.0,280.2973937988281,283.70147705078125,299.6496887207031,302.8660583496094,293.1499938964844,293.1499938964844,280.3500061035156,34410.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752200722694397,1.0,0.0,0.0,3.5449059009552,3.544928789138794,8.384993748222769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7119140625,0.0,1407.810302734375,1895.4371337890625,0.0,2044.5203857421875,0.8831241726875305,1.0,0.0,3.0,1.0,0.0
17665800,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.4291436672210693,0.358067512512207,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.918606162071228,0.3079090416431427,0.2917278707027435,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8255587816238403,0.2229818552732467,0.1566314846277237,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8664617538452148,0.2597271203994751,0.2466903775930404,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6953650116920471,0.1314688324928283,0.597236692905426,285.0361022949219,284.95001220703125,301.6546325683594,296.7052307128906,299.3443298339844,297.2555236816406,285.0340881347656,1.0,0.3736616373062134,1.0,1.0,0.7087661027908325,1.0,-1.9809118509292605,0.9382641315460204,1.0426477193832395,0.482944905757904,0.9572327136993408,0.9572327136993408,0.0,63.6070556640625,61.0,51007.7578125,0.0,655.7942504882812,1.0,280.3413391113281,283.68487548828125,299.67889404296875,302.9552001953125,293.1499938964844,293.1499938964844,280.04998779296875,32280.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750085175037384,1.0,0.0,0.0,3.6486291885375977,3.6486525535583496,8.882858537617722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.86328125,0.0,1503.8255615234375,1895.4371337890625,0.0,2026.1881103515625,0.9024313688278198,1.0,0.0,3.0,1.0,0.0
17665860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.4272114932537079,0.3577211797237396,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.920598804950714,0.3091698586940765,0.2930853068828583,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8265351057052612,0.2234641164541244,0.1570763885974884,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8675245642662048,0.2602817118167877,0.2473579943180084,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6958198547363281,0.131502479314804,0.5977571606636047,284.88671875,284.95001220703125,301.6810607910156,296.71807861328125,299.3564147949219,297.2552490234375,284.8736267089844,1.0,0.3737284541130066,1.0,1.0,0.7091872096061707,1.0,-1.984100699424744,0.9396409392356871,1.0444597005844116,0.4837673306465149,0.8654427528381348,0.8654427528381348,0.0,63.618160247802734,61.0,51868.83203125,0.0,658.3091430664062,1.0,280.09814453125,283.50811767578125,299.7563781738281,303.2025146484375,293.1499938964844,293.1499938964844,280.04998779296875,36218.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574611902236938,1.0,0.0,0.0,3.6478211879730233,3.647845268249512,8.878924973032554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7333984375,0.0,1532.3828125,1895.4371337890625,0.0,2090.341552734375,0.902471661567688,1.0,0.0,3.0,1.0,0.0
17665920,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4257130324840545,0.3545360267162323,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9250395894050598,0.3102140724658966,0.2940960526466369,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8291915655136108,0.2237511724233627,0.1572944968938827,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8705558776855469,0.2606378495693207,0.2477202415466308,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.69788658618927,0.131410613656044,0.5974005460739136,284.8927307128906,284.95001220703125,301.7084045410156,296.7317199707031,299.3675842285156,297.2528076171875,284.8983764648437,1.0,0.3726118803024292,1.0,1.0,0.709608256816864,1.0,-1.9817641973495483,0.9382816553115844,1.043482542037964,0.4829819202423095,0.8447073698043823,0.8447073698043823,0.0,62.889278411865234,49.0,51547.75390625,0.0,654.0278930664062,1.0,280.0580139160156,283.5442199707031,299.7558288574219,303.1482238769531,293.1499938964844,293.1499938964844,280.3500061035156,39473.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595643997192383,1.0,0.0,0.0,3.529942035675049,3.529965400695801,8.314352726301877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.4462890625,0.0,1428.7926025390625,1895.4371337890625,0.0,2108.7529296875,0.8814964294433594,1.0,0.0,3.0,1.0,0.0
17665980,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.4257083237171173,0.3484833836555481,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9325665831565856,0.3115580379962921,0.2951539754867553,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8340412378311157,0.2242894619703292,0.1575342863798141,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8760890960693359,0.2612396478652954,0.2481068074703216,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7019881010055542,0.131448820233345,0.5969924330711365,285.02752685546875,284.95001220703125,301.736572265625,296.7460632324219,299.3812561035156,297.25469970703125,285.03497314453125,1.0,0.3704551160335541,1.0,1.0,0.7100293040275574,1.0,-1.9760316610336304,0.9352390170097352,1.04079270362854,0.4812276363372803,0.9363516569137572,0.9363516569137572,0.0,61.48599243164063,49.0,50931.015625,0.0,644.8638916015625,1.0,280.29852294921875,283.6864624023437,299.709716796875,302.9550476074219,293.1499938964844,293.1499938964844,280.3500061035156,33918.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526001334190369,1.0,0.0,0.0,3.585766077041626,3.585789203643799,8.579406198805373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.12890625,0.0,1447.5699462890625,1895.4371337890625,0.0,2047.98779296875,0.8915083408355713,1.0,0.0,3.0,1.0,0.0
17666040,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.4270661175251007,0.3394062221050262,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9436585307121276,0.31304532289505,0.2964536249637604,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8416303396224976,0.2249533087015152,0.1579241156578064,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8847059011459351,0.261968046426773,0.2486942261457443,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7086033821105957,0.1315977871417999,0.5971407294273376,285.015380859375,284.95001220703125,301.7655639648437,296.7611389160156,299.3966369628906,297.2594299316406,285.0107421875,1.0,0.3674163520336151,1.0,1.0,0.7104504108428955,1.0,-1.96804678440094,0.9310777187347412,1.0369690656661987,0.4788455665111542,0.954654574394226,0.954654574394226,0.0,59.43775939941406,52.0,50942.58984375,0.0,631.8689575195312,1.0,280.3416748046875,283.6579284667969,299.73486328125,303.023681640625,293.1499938964844,293.1499938964844,280.04998779296875,32636.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501649260520935,1.0,0.0,0.0,3.675793409347534,3.675817012786865,9.015617479235516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.0625,0.0,1536.7069091796875,1895.4371337890625,0.0,2026.8779296875,0.9085701704025269,1.0,0.0,3.0,1.0,0.0
17666100,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.4287534356117248,0.3334048092365265,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.95143061876297,0.3142464458942413,0.2976970076560974,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8470286726951599,0.2253734916448593,0.1582829058170318,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8907978534698486,0.2624541521072387,0.2492413967847824,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7130524516105652,0.1316690742969513,0.5974701046943665,284.8577575683594,284.95001220703125,301.7953186035156,296.77685546875,299.4110412597656,297.2612609863281,284.84588623046875,1.0,0.3659164011478424,1.0,1.0,0.7108714580535889,1.0,-1.9638079404830933,0.9288113117218018,1.0349966287612915,0.477396696805954,0.848143458366394,0.848143458366394,0.0,58.13250732421875,52.0,51519.1796875,0.0,624.284912109375,1.0,280.09783935546875,283.48419189453125,299.8070068359375,303.2430419921875,293.1499938964844,293.1499938964844,280.04998779296875,37587.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563083171844482,1.0,0.0,0.0,3.6453683376312256,3.645392656326294,8.866988423505973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4287109375,0.0,1539.8876953125,1895.4371337890625,0.0,2080.271240234375,0.9024815559387208,1.0,0.0,3.0,1.0,0.0
17666160,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.4302808940410614,0.3297480940818786,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9563713669776917,0.3153051733970642,0.298680692911148,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8503671884536743,0.2256616652011871,0.1584762930870056,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8945726752281189,0.2628026306629181,0.249562919139862,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7156174778938293,0.1316774934530258,0.5974133014678955,284.88336181640625,284.95001220703125,301.8257751464844,296.793212890625,299.4248962402344,297.2606506347656,284.8909912109375,1.0,0.3648978769779205,1.0,1.0,0.710976779460907,1.0,-1.961146354675293,0.9274406433105468,1.033705711364746,0.4765751361846924,0.8338950276374817,0.8338950276374817,0.0,57.34695053100586,70.0,51120.9609375,0.0,619.6512451171875,1.0,280.0580749511719,283.54315185546875,299.80450439453125,303.1709899902344,293.1499938964844,293.1499938964844,280.3500061035156,40528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568447589874268,1.0,0.0,0.0,3.5006022453308105,3.5006256103515625,8.176714914043259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.966796875,0.0,1405.7197265625,1895.4371337890625,0.0,2084.955322265625,0.8762420415878296,1.0,0.0,3.0,1.0,0.0
