time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.431939959526062,0.3322463929653168,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9551346898078918,0.316737562417984,0.2998577952384949,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8488449454307556,0.2262623459100723,0.1587904393672943,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8928444981575012,0.2634585499763489,0.2500418424606323,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7140370011329651,0.1318559497594833,0.5978831648826599,285.030517578125,284.95001220703125,301.8568725585937,296.81011962890625,299.441650390625,297.2638244628906,285.04034423828125,1.0,0.3666858971118927,1.0,1.0,0.7110821008682251,1.0,-1.9670603275299072,0.9303802847862244,1.036679983139038,0.4780125021934509,0.9325117468833924,0.9325117468833924,0.0,57.976993560791016,70.0,50751.59765625,0.0,626.2330322265625,1.0,280.2978515625,283.6936340332031,299.7636108398437,302.986572265625,293.1499938964844,293.1499938964844,280.3500061035156,33992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489461898803711,1.0,0.0,0.0,3.5630581378936768,3.5630810260772705,8.471086516692594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.330078125,0.0,1423.9154052734375,1895.4371337890625,0.0,2016.3411865234373,0.8867433071136475,1.0,0.0,3.0,1.0,0.0
17666280,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.432693600654602,0.3389273285865783,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9499918818473816,0.3183548152446747,0.301383912563324,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8443713188171387,0.2270224541425705,0.1593271493911743,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8877163529396057,0.2642779648303985,0.2508213520050049,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7098154425621033,0.132138580083847,0.599245011806488,285.0401306152344,284.95001220703125,301.8886108398437,296.8275451660156,299.4594421386719,297.2677917480469,285.0389099121094,1.0,0.3701307773590088,1.0,1.0,0.7111874222755432,1.0,-1.9801238775253296,0.9368579387664796,1.04326593875885,0.4815164804458618,0.9696854948997498,0.9696854948997498,0.0,59.62776565551758,88.0,51220.53515625,0.0,641.7654418945312,1.0,280.34149169921875,283.6796875,299.7989807128906,303.0833435058594,293.1499938964844,293.1499938964844,280.04998779296875,32018.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466390132904053,1.0,0.0,0.0,3.6690659523010254,3.669089317321777,8.982646590993681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.185546875,0.0,1524.5361328125,1895.4371337890625,0.0,1996.4454345703125,0.9068618416786194,1.0,0.0,3.0,1.0,0.0
17666340,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.4315049946308136,0.3495038151741028,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9408527612686156,0.3197008073329925,0.3028901219367981,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8370984196662903,0.2275508940219879,0.1598557978868484,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8793771862983704,0.2648713886737823,0.2515952289104461,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7028076648712158,0.1323040872812271,0.6007207632064819,284.9023132324219,284.95001220703125,301.9208984375,296.845458984375,299.4748840332031,297.266357421875,284.8913879394531,1.0,0.3750206530094147,1.0,1.0,0.7112927436828613,1.0,-1.9979649782180784,0.9457085728645324,1.0522563457489014,0.4863784611225128,0.8884902596473694,0.8884902596473694,0.0,62.23170852661133,88.0,52436.59765625,0.0,664.4711303710938,1.0,280.0975646972656,283.5103454589844,299.8841552734375,303.3499755859375,293.1499938964844,293.1499938964844,280.04998779296875,35337.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541651129722595,1.0,0.0,0.0,3.68406081199646,3.684085130691528,9.056217891156848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9453125,0.0,1566.3917236328125,1895.4371337890625,0.0,2061.5927734375,0.910407304763794,1.0,0.0,3.0,1.0,0.0
17666400,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.4282741844654083,0.3638662695884704,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9277833700180054,0.3208553493022918,0.3041386008262634,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.827252984046936,0.2279051691293716,0.1602219492197036,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8681519627571106,0.2652896046638489,0.2521516382694244,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6932118535041809,0.1323345750570297,0.6016429662704468,284.9173278808594,284.95001220703125,301.9537048339844,296.86383056640625,299.4887084960937,297.2608642578125,284.9242248535156,1.0,0.381115972995758,1.0,1.0,0.7113980650901794,1.0,-2.018923282623291,0.9561121463775636,1.0628111362457275,0.492121160030365,0.8807478547096252,0.8807478547096252,0.0,65.79916381835938,91.0,52750.2890625,0.0,693.3724365234375,1.0,280.0577087402344,283.5422058105469,299.89569091796875,303.33843994140625,293.1499938964844,293.1499938964844,280.3500061035156,37554.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573649287223816,1.0,0.0,0.0,3.613928079605103,3.6139519214630127,8.714696946299227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.34130859375,0.0,1504.92529296875,1895.4371337890625,0.0,2089.500244140625,0.8988043069839478,1.0,0.0,3.0,1.0,0.0
17666460,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.4242793023586273,0.3757525682449341,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9178175330162048,0.3223201036453247,0.305453896522522,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.819639265537262,0.2285121381282806,0.160619631409645,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.859610915184021,0.2659582495689392,0.2527483999729156,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6856105923652649,0.1324283629655838,0.6023651957511902,285.0711669921875,284.95001220703125,301.98699951171875,296.8825988769531,299.5042419433594,297.2592163085937,285.08172607421875,1.0,0.3859410285949707,1.0,1.0,0.7119190096855164,1.0,-2.036846399307251,0.9648099541664124,1.0720363855361938,0.4969646334648132,0.9961604475975036,0.9961604475975036,0.0,68.86842346191406,91.0,52647.953125,0.0,718.5911865234375,1.0,280.3009948730469,283.6960144042969,299.8626708984375,303.1903991699219,293.1499938964844,293.1499938964844,280.3500061035156,32524.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524771094322205,1.0,0.0,0.0,3.6958532333374015,3.695877075195313,9.114286854128296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.3056640625,0.0,1558.45458984375,1895.4371337890625,0.0,2046.919677734375,0.9149327874183656,1.0,0.0,3.0,1.0,0.0
17666520,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9938396215438844,0.4203830659389496,0.3802222013473511,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9069197773933412,0.3239513039588928,0.3070796728134155,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8109030723571777,0.2292613983154297,0.1612121611833572,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8501909971237183,0.2667743563652038,0.2536100149154663,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.6770672798156738,0.1325499564409256,0.6035429239273071,285.09381103515625,284.95001220703125,302.02069091796875,296.9017333984375,299.5210876464844,297.26080322265625,285.0928649902344,1.0,0.390282392501831,1.0,1.0,0.7124398946762085,1.0,-2.0473103523254395,0.9697370529174804,1.077573299407959,0.4998928904533386,1.0,1.0,0.0,72.3843765258789,94.0,53048.21875,0.0,739.5233764648438,1.0,280.3424987792969,283.6955871582031,299.89727783203125,303.2989196777344,293.1499938964844,293.1499938964844,280.04998779296875,32259.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525405287742615,1.0,0.0,0.0,3.782902479171753,3.7829270362854,9.54868482949678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.853515625,0.0,1657.109130859375,1895.4371337890625,0.0,2047.470458984375,0.9323943853378296,1.0,0.0,3.0,1.0,0.0
17666580,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9802165627479552,0.4173568189144134,0.3773108124732971,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8952564597129822,0.325250506401062,0.3086483180522918,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.800291121006012,0.2297287881374359,0.161772146821022,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8396487832069397,0.2673162817955017,0.2544345259666443,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6674044728279114,0.1324940919876098,0.6044950485229492,284.9350280761719,284.95001220703125,302.0547790527344,296.9211730957031,299.5364990234375,297.26025390625,284.9176025390625,1.0,0.39389169216156,1.0,1.0,0.7129608392715454,1.0,-2.0485451221466064,0.9701308012008668,1.0784143209457395,0.4999981522560119,0.9530527591705322,0.9530527591705322,0.0,76.40825653076172,94.0,54126.94140625,0.0,754.581787109375,1.0,280.0950927734375,283.4989013671875,299.9740600585937,303.55841064453125,293.1499938964844,293.1499938964844,280.04998779296875,33860.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761023998260498,1.0,0.0,0.0,3.821969747543335,3.821995258331299,9.7469285265106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.47265625,0.0,1716.279296875,1895.4371337890625,0.0,2121.56005859375,0.9413465261459352,1.0,0.0,3.0,1.0,0.0
17666640,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9670141935348512,0.4148639440536499,0.3749316036701202,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.885202944278717,0.3262132704257965,0.3098171055316925,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7907831072807312,0.2299025058746338,0.1620778739452362,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8305628299713135,0.2675628066062927,0.2549183964729309,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6589785218238831,0.1322560757398605,0.6044532656669617,284.8900756835937,284.95001220703125,302.0892028808594,296.9408874511719,299.5502624511719,297.2563781738281,284.8924865722656,1.0,0.3969956636428833,1.0,1.0,0.7134817838668823,1.0,-2.0479915142059326,0.9696264266967772,1.0783650875091553,0.4996374547481537,0.9056938290596008,0.9056938290596008,0.0,80.13306427001953,97.0,53990.66015625,0.0,767.10400390625,1.0,280.0567626953125,283.4814453125,299.9775085449219,303.5229797363281,293.1499938964844,293.1499938964844,279.75,37376.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642503976821899,1.0,0.0,0.0,3.765369176864624,3.765394449234009,9.46037630455976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2822265625,0.0,1675.974609375,1895.4371337890625,0.0,2149.95556640625,0.9315998554229736,1.0,0.0,3.0,1.0,0.0
17666700,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9552194476127625,0.4128876030445099,0.373126357793808,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.8770211935043335,0.3271197378635406,0.3108573257923126,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7828905582427979,0.2300205677747726,0.1622942686080932,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8230562210083008,0.2677468061447143,0.2552765607833862,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6520169377326965,0.1319712549448013,0.6039588451385498,284.7891845703125,284.95001220703125,302.1239013671875,296.9608154296875,299.5641784667969,297.2525939941406,284.78778076171875,1.0,0.3997072577476501,1.0,1.0,0.7140027284622192,1.0,-2.047169208526612,0.9689932465553284,1.0781760215759275,0.4991879165172577,0.8041263818740845,0.8041263818740845,0.0,83.44587707519531,97.0,54359.12109375,0.0,777.9533081054688,1.0,279.7991943359375,283.3719787597656,300.00811767578125,303.6559753417969,293.1499938964844,293.1499938964844,279.75,43084.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696748375892639,1.0,0.0,0.0,3.63181471824646,3.6318397521972656,8.801175113148929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.1162109375,0.0,1565.7744140625,1895.4371337890625,0.0,2197.951416015625,0.9030030965805054,1.0,0.0,3.0,1.0,0.0
17666760,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9446965456008912,0.411421924829483,0.3716192543506622,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8702642917633057,0.328129380941391,0.311826229095459,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7762501239776611,0.2302176356315612,0.1624595820903778,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8166437745094299,0.268002301454544,0.2555590271949768,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6461637020111084,0.1317164301872253,0.603200376033783,284.8783569335937,284.95001220703125,302.1588439941406,296.98095703125,299.5788879394531,297.2499694824219,284.8852233886719,1.0,0.4020992219448089,1.0,1.0,0.7144631147384644,1.0,-2.0461483001708984,0.9682900309562684,1.077858328819275,0.4986933469772339,0.822655439376831,0.822655439376831,0.0,86.41812896728516,100.0,54039.4375,0.0,787.4364624023438,1.0,279.7584533691406,283.4768981933594,299.9871826171875,303.541259765625,293.1499938964844,293.1499938964844,280.04998779296875,42008.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683413624763489,1.0,0.0,0.0,3.470921516418457,3.470944881439209,8.038645660235488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2353515625,0.0,1385.6646728515625,1895.4371337890625,0.0,2186.12353515625,0.8720330595970154,1.0,0.0,3.0,1.0,0.0
17666820,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9366638660430908,0.410780131816864,0.3707740902900696,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8655730485916138,0.3295390009880066,0.3130578100681305,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7715097665786743,0.2307513058185577,0.1627827435731887,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8118961453437805,0.268591970205307,0.2560496926307678,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6418722867965698,0.1316604763269424,0.6029380559921265,285.0155029296875,284.95001220703125,302.1939697265625,297.001220703125,299.5963439941406,297.2520446777344,285.02349853515625,1.0,0.4043206870555877,1.0,1.0,0.7149235010147095,1.0,-2.0472707748413086,0.9686626195907592,1.078608155250549,0.4987742602825165,0.911323308944702,0.911323308944702,0.0,88.8716049194336,100.0,53567.6171875,0.0,796.9588623046875,1.0,279.99713134765625,283.6181335449219,299.94970703125,303.35235595703125,293.1499938964844,293.1499938964844,280.04998779296875,34867.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759903609752655,1.0,0.0,0.0,3.5284366607666016,3.528459310531616,8.307263215101557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.0,0.0,1393.8912353515625,1895.4371337890625,0.0,2111.7275390625,0.8797694444656372,1.0,0.0,3.0,1.0,0.0
17666880,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9306874871253968,0.4103438258171081,0.3704343140125274,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8624783754348755,0.3310906291007995,0.3145666122436523,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7682647109031677,0.2314126938581466,0.1632794439792633,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8084980249404907,0.269314706325531,0.2567766010761261,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6388307213783264,0.1317256093025207,0.6033985614776611,285.01373291015625,284.95001220703125,302.2292175292969,297.0216064453125,299.6148376464844,297.255859375,285.0115661621094,1.0,0.4064675569534302,1.0,1.0,0.7153838872909546,1.0,-2.0506956577301025,0.9701763391494752,1.080519437789917,0.499519795179367,0.9338867664337158,0.9338867664337158,0.0,90.91040802001952,103.0,53825.83984375,0.0,807.0499267578125,1.0,280.04119873046875,283.5989074707031,299.9870910644531,303.4422607421875,293.1499938964844,293.1499938964844,279.75,33001.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569799423217773,1.0,0.0,0.0,3.617984294891357,3.618007659912109,8.734270977583947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0546875,0.0,1475.5986328125,1895.4371337890625,0.0,2086.13623046875,0.8959519267082214,1.0,0.0,3.0,1.0,0.0
17666940,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9248015880584716,0.4093342125415802,0.3698993623256683,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8595412969589233,0.3323425948619842,0.3159872591495514,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7651650309562683,0.2318271249532699,0.1637262254953384,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8051590323448181,0.2697953581809997,0.2574414908885956,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6359996199607849,0.1316987872123718,0.6039068698883057,284.87359619140625,284.95001220703125,302.2645874023437,297.04205322265625,299.63140869140625,297.256103515625,284.8645935058594,1.0,0.4085066318511963,1.0,1.0,0.7158442735671997,1.0,-2.0537075996398926,0.9714743494987488,1.0822333097457886,0.5001919269561768,0.8413674235343933,0.8413674235343933,0.0,92.90345764160156,103.0,54581.1640625,0.0,816.6488647460938,1.0,279.7991638183594,283.4395751953125,300.0687255859375,303.686767578125,293.1499938964844,293.1499938964844,279.75,37554.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630202174186707,1.0,0.0,0.0,3.5902178287506104,3.5902414321899414,8.600721344009798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7109375,0.0,1479.106689453125,1895.4371337890625,0.0,2139.115478515625,0.8903305530548096,1.0,0.0,3.0,1.0,0.0
17667000,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9182515144348145,0.4081262350082397,0.368894100189209,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8561593294143677,0.3334466218948364,0.3171252012252807,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7616304755210876,0.2321094423532486,0.1639971882104873,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8013218641281128,0.2701403200626373,0.2578693032264709,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.632877767086029,0.1315945982933044,0.6039004921913147,284.90643310546875,284.95001220703125,302.29998779296875,297.0625305175781,299.64678955078125,297.254150390625,284.9120483398437,1.0,0.4103818535804748,1.0,1.0,0.7163047194480896,1.0,-2.0546998977661133,0.9717702269554138,1.082929611206055,0.5002911686897278,0.8395150303840637,0.8395150303840637,0.0,95.00589752197266,106.0,54366.87109375,0.0,824.8760375976562,1.0,279.7584533691406,283.493896484375,300.075927734375,303.637939453125,293.1499938964844,293.1499938964844,280.04998779296875,39360.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764034628868103,1.0,0.0,0.0,3.4760448932647705,3.4760677814483643,8.062394272201345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.916015625,0.0,1372.0521240234375,1895.4371337890625,0.0,2148.052734375,0.8700348734855652,1.0,0.0,3.0,1.0,0.0
17667060,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9128498435020448,0.4075358211994171,0.3681462705135345,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8535109162330627,0.3348777294158935,0.318378746509552,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7587756514549255,0.2326599359512329,0.1643330156803131,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7981745600700378,0.2707491219043731,0.2583802342414856,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6302651166915894,0.1316293179988861,0.6040518879890442,285.0368347167969,284.95001220703125,302.3354187011719,297.0829467773437,299.6643371582031,297.2559509277344,285.0437316894531,1.0,0.4121831059455871,1.0,1.0,0.7166463136672974,1.0,-2.05650281906128,0.9725271463394164,1.0839757919311523,0.500623345375061,0.9321188926696776,0.9321188926696776,0.0,96.89346313476562,106.0,53963.55859375,0.0,833.078857421875,1.0,279.9974365234375,283.6275634765625,300.0445251464844,303.4682006835937,293.1499938964844,293.1499938964844,280.04998779296875,33507.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572851181030273,1.0,0.0,0.0,3.5464274883270264,3.546450138092041,8.39219296722149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9970703125,0.0,1402.8416748046875,1895.4371337890625,0.0,2088.802490234375,0.8823936581611633,1.0,0.0,3.0,1.0,0.0
17667120,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9088778495788574,0.407120019197464,0.3678224682807922,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8518178462982178,0.3364405632019043,0.3198869228363037,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7568268179893494,0.2333264946937561,0.1648252606391906,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7959693670272827,0.2714770436286926,0.2591021955013275,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6283653378486633,0.1317569315433502,0.6047760844230652,285.0293273925781,284.95001220703125,302.3707580566406,297.10333251953125,299.6828308105469,297.2593994140625,285.0262451171875,1.0,0.4139925539493561,1.0,1.0,0.7169879674911499,1.0,-2.060251951217652,0.9742520451545716,1.085999846458435,0.5015168190002441,0.956960678100586,0.956960678100586,0.0,98.51304626464844,109.0,54269.93359375,0.0,842.0894165039062,1.0,280.0413513183594,283.60223388671875,300.0809020996094,303.5640869140625,293.1499938964844,293.1499938964844,279.75,32121.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555522322654724,1.0,0.0,0.0,3.6458215713500977,3.645844697952272,8.869192811289395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.61328125,0.0,1499.5408935546875,1895.4371337890625,0.0,2073.67529296875,0.9015486240386964,1.0,0.0,3.0,1.0,0.0
17667180,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9047866463661194,0.4061116576194763,0.3672869503498077,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.849982738494873,0.3376848995685577,0.3212980628013611,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7547519207000732,0.2337317168712616,0.1652621030807495,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7936298847198486,0.2719469964504242,0.259752869606018,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6264097690582275,0.1317692101001739,0.6054540276527405,284.8786315917969,284.95001220703125,302.4060363769531,297.12359619140625,299.69921875,297.2591247558594,284.8678283691406,1.0,0.4157595634460449,1.0,1.0,0.7173296213150024,1.0,-2.063426733016968,0.975680947303772,1.0877457857131958,0.5022913217544556,0.8610330820083618,0.8610330820083618,0.0,100.18629455566406,109.0,55119.0703125,0.0,850.802490234375,1.0,279.7983093261719,283.4295349121094,300.1596069335937,303.8125,293.1499938964844,293.1499938964844,279.75,36460.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623927593231201,1.0,0.0,0.0,3.637510299682617,3.6375341415405273,8.82880158314947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8037109375,0.0,1522.747802734375,1895.4371337890625,0.0,2133.5927734375,0.9002583026885986,1.0,0.0,3.0,1.0,0.0
17667240,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8999956846237183,0.4048596620559692,0.3662541210651397,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8474976420402527,0.3387497365474701,0.3224038779735565,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7520603537559509,0.2339792102575302,0.1655106991529464,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7906308770179749,0.272254467010498,0.2601485252380371,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6239674091339111,0.1316773146390915,0.6055198907852173,284.89801025390625,284.95001220703125,302.441162109375,297.14373779296875,299.71417236328125,297.2563781738281,284.9037170410156,1.0,0.4174093902111053,1.0,1.0,0.7176712155342102,1.0,-2.064368724822998,0.9760013818740844,1.0883673429489136,0.502434253692627,0.8491241335868835,0.8491241335868835,0.0,102.0540542602539,97.0,54897.57421875,0.0,858.2133178710938,1.0,279.7580871582031,283.4731750488281,300.16412353515625,303.7631225585937,293.1499938964844,293.1499938964844,280.04998779296875,39094.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639955282211304,1.0,0.0,0.0,3.5283331871032715,3.5283565521240234,8.306775498567731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.0224609375,0.0,1424.3587646484375,1895.4371337890625,0.0,2147.70849609375,0.8810514211654663,1.0,0.0,3.0,1.0,0.0
17667300,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8999128937721252,0.4042598605155945,0.365395724773407,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8490219116210938,0.3401630818843841,0.3235415816307068,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7529342174530029,0.2345118075609207,0.1657627820968628,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7916064858436584,0.2728409767150879,0.2605428695678711,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6243062615394592,0.131721094250679,0.6053057909011841,285.0337829589844,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2576904296875,285.0409545898437,1.0,0.4169656932353973,1.0,1.0,0.7180128693580627,1.0,-2.0652217864990234,0.9762856960296632,1.08893620967865,0.5025222897529602,0.9435021877288818,0.9435021877288818,0.0,101.7679443359375,97.0,54448.6015625,0.0,857.9760131835938,1.0,279.9986572265625,283.6133117675781,300.129150390625,303.5861511230469,293.1499938964844,293.1499938964844,280.04998779296875,33555.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574707269668579,1.0,0.0,0.0,3.593290328979492,3.593313217163086,8.615448336968257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.70703125,0.0,1452.982421875,1895.4371337890625,0.0,2090.4248046875,0.8928483724594116,1.0,0.0,3.0,1.0,0.0
17667360,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9034404158592224,0.4038840532302856,0.3649618625640869,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8536445498466492,0.3417384922504425,0.3249166011810303,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7565919160842896,0.2351903170347213,0.1661559492349624,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7956379055976868,0.2735746502876282,0.2611256241798401,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6268262267112732,0.1318715959787368,0.6054735779762268,285.0279846191406,284.95001220703125,302.51080322265625,297.1833801269531,299.7492370605469,297.2611083984375,285.02496337890625,1.0,0.4156973958015442,1.0,1.0,0.7183886170387268,1.0,-2.067724704742432,0.9773769378662108,1.0903478860855105,0.5030613541603088,0.9688073992729188,0.9688073992729188,0.0,99.9977569580078,85.0,54720.48828125,0.0,853.9991455078125,1.0,280.0417175292969,283.59002685546875,300.1628112792969,303.6775817871094,293.1499938964844,293.1499938964844,279.75,32241.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558188438415527,1.0,0.0,0.0,3.689032554626465,3.689056396484375,9.080677614292654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.7158203125,0.0,1548.6041259765625,1895.4371337890625,0.0,2076.000732421875,0.911367416381836,1.0,0.0,3.0,1.0,0.0
17667420,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9088045358657836,0.402935117483139,0.3643147945404053,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8598749041557312,0.3430022895336151,0.3261784315109253,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7616568207740784,0.2356211543083191,0.1664842665195465,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8011859655380249,0.2740629613399505,0.2616230249404907,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6304424405097961,0.1319186687469482,0.6054970026016235,284.8747863769531,284.95001220703125,302.54522705078125,297.2027893066406,299.76513671875,297.2608947753906,284.8634948730469,1.0,0.4136942625045776,1.0,1.0,0.7187643051147461,1.0,-2.069485902786255,0.9780882000923156,1.0913978815078735,0.5034339427947998,0.8704208135604858,0.8704208135604858,0.0,97.4452896118164,85.0,55559.578125,0.0,846.5867309570312,1.0,279.7973327636719,283.4143981933594,300.239013671875,303.9227600097656,293.1499938964844,293.1499938964844,279.75,36434.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762600302696228,1.0,0.0,0.0,3.6815261840820312,3.681550741195679,9.043761224347692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.556640625,0.0,1571.808349609375,1895.4371337890625,0.0,2135.418701171875,0.9101598858833312,1.0,0.0,3.0,1.0,0.0
17667480,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9152252078056335,0.4017415046691894,0.3631535768508911,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8669960498809814,0.3440864980220794,0.3271105587482452,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7674442529678345,0.2359003573656082,0.1666114330291748,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.807460367679596,0.2743937075138092,0.2618468999862671,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6345922946929932,0.1318709850311279,0.6048333048820496,284.89019775390625,284.95001220703125,302.5793151855469,297.2218933105469,299.77947998046875,297.2582397460937,284.8960266113281,1.0,0.4110175967216491,1.0,1.0,0.7191400527954102,1.0,-2.0688371658325195,0.9776034355163574,1.0912338495254517,0.5031250715255737,0.8538178205490112,0.8538178205490112,0.0,94.43416595458984,73.0,55287.578125,0.0,835.39501953125,1.0,279.7577514648437,283.4559020996094,300.24169921875,303.8686218261719,293.1499938964844,293.1499938964844,280.04998779296875,39307.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640934586524963,1.0,0.0,0.0,3.5691230297088623,3.5691468715667725,8.499948762619169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3935546875,0.0,1469.237548828125,1895.4371337890625,0.0,2148.571533203125,0.8901264071464539,1.0,0.0,3.0,1.0,0.0
17667540,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9244361519813538,0.4012190997600555,0.362227201461792,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8762780427932739,0.3455405533313751,0.3281416893005371,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7751291394233704,0.2364839017391204,0.1667931228876114,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8153022527694702,0.2750221788883209,0.2621375918388366,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6401495933532715,0.1319730430841446,0.6042147278785706,285.0304260253906,284.95001220703125,302.6130065917969,297.2406616210937,299.79595947265625,297.25982666015625,285.0379333496094,1.0,0.4078556299209595,1.0,1.0,0.7195158004760742,1.0,-2.068784475326538,0.9774277806282043,1.091356635093689,0.5029351115226746,0.9492486715316772,0.9492486715316772,0.0,90.7443618774414,73.0,54787.265625,0.0,822.3486328125,1.0,279.9995422363281,283.6018981933594,300.2048645019531,303.6852722167969,293.1499938964844,293.1499938964844,280.04998779296875,33808.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574015259742737,1.0,0.0,0.0,3.627599477767944,3.627622842788696,8.780756957094127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.330078125,0.0,1492.0916748046875,1895.4371337890625,0.0,2089.820068359375,0.9007300734519958,1.0,0.0,3.0,1.0,0.0
17667600,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9371468424797058,0.4009370505809784,0.3617741167545318,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8884338736534119,0.3471695482730865,0.3294607400894165,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7853777408599854,0.2372249364852905,0.1671514064073562,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8251889944076538,0.2758103609085083,0.2626650035381317,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.647741436958313,0.1321902275085449,0.6041818857192993,285.02716064453125,284.95001220703125,302.64630126953125,297.2590026855469,299.8135070800781,297.2636413574219,285.0243225097656,1.0,0.4043817818164825,1.0,1.0,0.7198914885520935,1.0,-2.0708470344543457,0.9783014059066772,1.092545747756958,0.503348708152771,0.9755858778953552,0.9755858778953552,0.0,86.384765625,61.0,55037.1640625,0.0,808.7992553710938,1.0,280.0419921875,283.581298828125,300.2372436523437,303.7738647460937,293.1499938964844,293.1499938964844,279.75,32439.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556291222572327,1.0,0.0,0.0,3.719627857208252,3.719651937484741,9.231924877894926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1025390625,0.0,1584.8765869140625,1895.4371337890625,0.0,2074.345947265625,0.9184226393699646,1.0,0.0,3.0,1.0,0.0
17667660,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9512705206871032,0.4000820517539978,0.3611345887184143,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9023271203041076,0.3484798669815063,0.3306895494461059,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.797137439250946,0.2377154231071472,0.1674629747867584,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8363692164421082,0.2763515114784241,0.2631326913833618,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6567586660385132,0.1323054134845733,0.6041248440742493,284.8738098144531,284.95001220703125,302.6791076660156,297.27691650390625,299.82879638671875,297.2637634277344,284.8623962402344,1.0,0.4006073176860809,1.0,1.0,0.7202472686767578,1.0,-2.072425127029419,0.9789310693740844,1.0934940576553345,0.5036776661872864,0.8768347501754761,0.8768347501754761,0.0,81.77615356445312,61.0,55879.5234375,0.0,793.9188232421875,1.0,279.79669189453125,283.4049987792969,300.3120422363281,304.017578125,293.1499938964844,293.1499938964844,279.75,36478.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762306272983551,1.0,0.0,0.0,3.7118680477142334,3.711892604827881,9.19344586236548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4580078125,0.0,1606.734130859375,1895.4371337890625,0.0,2132.83154296875,0.9170578122138976,1.0,0.0,3.0,1.0,0.0
17667720,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9653293490409852,0.3989676237106323,0.3599909245967865,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9182380437850952,0.3495981395244598,0.3315950930118561,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.809585690498352,0.2380447834730148,0.1675811856985092,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8485376834869385,0.2767266631126404,0.2633384764194488,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6667113900184631,0.1323217451572418,0.6034556031227112,284.88739013671875,284.95001220703125,302.7113952636719,297.2943725585937,299.8424072265625,297.2612609863281,284.8932189941406,1.0,0.3964992463588714,1.0,1.0,0.7206030488014221,1.0,-2.0717263221740723,0.9784317016601562,1.093294620513916,0.503363847732544,0.8583543300628662,0.8583543300628662,0.0,77.14522552490234,49.0,55601.39453125,0.0,776.9695434570312,1.0,279.7575378417969,283.445068359375,300.3135070800781,303.9617919921875,293.1499938964844,293.1499938964844,280.04998779296875,39383.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637538313865662,1.0,0.0,0.0,3.599480152130127,3.599504232406616,8.645156412967481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.712890625,0.0,1502.6522216796875,1895.4371337890625,0.0,2145.578125,0.8968601226806641,1.0,0.0,3.0,1.0,0.0
17667780,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9809232950210572,0.3985187113285064,0.3590830266475677,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9385008811950684,0.3510884642601013,0.3326074779033661,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8236896991729736,0.238677516579628,0.1677594631910324,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8637121319770813,0.2773992717266083,0.2636194229125976,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6790894865989685,0.1324845403432846,0.6028755307197571,285.0304260253906,284.95001220703125,302.7431335449219,297.311279296875,299.8580322265625,297.26300048828125,285.0382385253906,1.0,0.3921738862991333,1.0,1.0,0.7209588289260864,1.0,-2.0717034339904785,0.9782811403274536,1.093422293663025,0.5031906366348267,0.955161988735199,0.955161988735199,0.0,72.17772674560547,49.0,55079.37109375,0.0,759.4240112304688,1.0,280.0002136230469,283.5946044921875,300.2752685546875,303.7752990722656,293.1499938964844,293.1499938964844,280.04998779296875,33929.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570589184761047,1.0,0.0,0.0,3.6547582149505615,3.6547818183898926,8.912726343623945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9921875,0.0,1522.9552001953125,1895.4371337890625,0.0,2086.826171875,0.90689879655838,1.0,0.0,3.0,1.0,0.0
17667840,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.997943639755249,0.3983156085014343,0.3586586415767669,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9626787304878236,0.352756530046463,0.3339226245880127,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8412837386131287,0.2394694089889526,0.1681232750415802,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8836203813552856,0.2782339751720428,0.2641498446464538,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6951451897621155,0.1327610313892364,0.6029214859008789,285.0290832519531,284.95001220703125,302.77423095703125,297.3276062011719,299.8746643066406,297.2669677734375,285.0263671875,1.0,0.3877519071102142,1.0,1.0,0.721314549446106,1.0,-2.073887825012207,0.9792245030403136,1.094663381576538,0.5036487579345703,0.983140468597412,0.983140468597412,0.0,66.80074310302734,52.0,55323.30859375,0.0,742.3062744140625,1.0,280.0422058105469,283.5757141113281,300.3059997558594,303.8622436523437,293.1499938964844,293.1499938964844,279.75,32526.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553252577781677,1.0,0.0,0.0,3.744973182678223,3.744997501373291,9.358165584671952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.2705078125,0.0,1614.75732421875,1895.4371337890625,0.0,2071.697021484375,0.9242170453071594,1.0,0.0,3.0,1.0,0.0
17667900,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.3981207311153412,0.3504986464977264,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9740626215934752,0.3540655076503753,0.335263192653656,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8504939079284668,0.239975094795227,0.1685268133878708,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8939597010612488,0.2787876725196838,0.2647386491298675,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7032504081726074,0.13291035592556,0.6035054922103882,284.8673095703125,284.95001220703125,302.8046875,297.3433532714844,299.888427734375,297.26739501953125,284.8542175292969,1.0,0.3849333524703979,1.0,1.0,0.7216703295707703,1.0,-2.067617893218994,0.975928008556366,1.091689944267273,0.5018973350524902,0.8785549402236938,0.8785549402236938,0.0,64.25592041015625,52.0,56019.58984375,0.0,728.0379638671875,1.0,279.796142578125,283.3910217285156,300.3782653808594,304.1006774902344,293.1499938964844,293.1499938964844,279.75,36598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619788646697998,1.0,0.0,0.0,3.736149787902832,3.7361748218536377,9.314120461567654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.095703125,0.0,1635.72607421875,1895.4371337890625,0.0,2129.951904296875,0.9224815964698792,1.0,0.0,3.0,1.0,0.0
17667960,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.3985516726970672,0.3434750437736511,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9809823036193848,0.3551430106163025,0.3362707793712616,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8564438819885254,0.2402840256690979,0.168733924627304,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9005785584449768,0.2791416645050049,0.2650633752346039,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7083024978637695,0.1329571157693863,0.6035663485527039,284.87567138671875,284.95001220703125,302.8344421386719,297.35845947265625,299.900634765625,297.2652282714844,284.8819580078125,1.0,0.3827288448810577,1.0,1.0,0.7219806909561157,1.0,-2.0611021518707275,0.97256737947464,1.088534951210022,0.4999405145645141,0.8529819846153259,0.8529819846153259,0.0,62.63911819458008,55.0,55541.80078125,0.0,716.916015625,1.0,279.75738525390625,283.4329833984375,300.3749389648437,304.0281677246094,293.1499938964844,293.1499938964844,280.04998779296875,40079.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630513310432434,1.0,0.0,0.0,3.606368064880371,3.60639238357544,8.678274525664165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.107421875,0.0,1515.32275390625,1895.4371337890625,0.0,2139.389404296875,0.8988280892372131,1.0,0.0,3.0,1.0,0.0
17668020,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.3999842703342438,0.3378503918647766,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9865735769271852,0.3566015064716339,0.3374003469944,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8615680932998657,0.2408968657255172,0.1690100282430648,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9062609672546388,0.2797941565513611,0.2654763460159302,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7124390006065369,0.1331650614738464,0.6038752794265747,285.0203552246094,284.95001220703125,302.8634033203125,297.37286376953125,299.9150390625,297.2675170898437,285.0278625488281,1.0,0.3811443746089935,1.0,1.0,0.7222909927368164,1.0,-2.0568981170654297,0.9703624844551086,1.0865356922149658,0.4986110925674438,0.9474325180053712,0.9474325180053712,0.0,61.39157485961914,55.0,54911.3671875,0.0,709.059814453125,1.0,280.000244140625,283.585205078125,300.332275390625,303.8280334472656,293.1499938964844,293.1499938964844,280.04998779296875,34385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557856440544128,1.0,0.0,0.0,3.653437376022339,3.653461217880249,8.906286552701204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.447265625,0.0,1524.9078369140625,1895.4371337890625,0.0,2075.7109375,0.9070037007331848,1.0,0.0,3.0,1.0,0.0
