time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.401861697435379,0.3329938054084778,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9915834665298462,0.3582303822040558,0.3388600349426269,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8665329813957214,0.2416586130857467,0.1694875061511993,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9119473695755004,0.2805989682674408,0.2661607265472412,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7162612080574036,0.1334895938634872,0.6049701571464539,285.016357421875,284.95001220703125,302.8916015625,297.38653564453125,299.9304504394531,297.2721862792969,285.0135192871094,1.0,0.3801409900188446,1.0,1.0,0.7226012945175171,1.0,-2.055525541305542,0.9695634841918944,1.085962176322937,0.4980776309967041,0.9698052406311036,0.9698052406311036,0.0,60.388946533203125,58.0,55043.51171875,0.0,704.41796875,1.0,280.0422058105469,283.5657653808594,300.3598937988281,303.9044494628906,293.1499938964844,293.1499938964844,279.75,32980.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535256743431091,1.0,0.0,0.0,3.736303567886353,3.736327886581421,9.314886710853898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.0751953125,0.0,1608.19384765625,1895.4371337890625,0.0,2056.0302734375,0.9225350618362428,1.0,0.0,3.0,1.0,0.0
17668140,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.4032657742500305,0.3295543789863586,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9952449798583984,0.3595225512981415,0.3402370810508728,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8703004717826843,0.2421562224626541,0.1699245721101761,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9163658618927002,0.2811444997787475,0.2667950987815857,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7190874218940735,0.1337101310491562,0.6061340570449829,284.8648986816406,284.95001220703125,302.9189453125,297.3994140625,299.9434509277344,297.27294921875,284.8541564941406,1.0,0.3796283900737762,1.0,1.0,0.7229116559028625,1.0,-2.055732011795044,0.9695442914962769,1.086187720298767,0.4980040192604065,0.8688998222351074,0.8688998222351074,0.0,59.718746185302734,58.0,55785.97265625,0.0,702.2418212890625,1.0,279.79644775390625,283.3940124511719,300.4297180175781,304.1359558105469,293.1499938964844,293.1499938964844,279.75,37206.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597214579582214,1.0,0.0,0.0,3.7152395248413086,3.715264320373535,9.210154416905424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6787109375,0.0,1616.15576171875,1895.4371337890625,0.0,2110.130126953125,0.9181878566741944,1.0,0.0,3.0,1.0,0.0
17668200,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.4042008519172668,0.3278983831405639,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.997238278388977,0.3606292605400085,0.3412949740886688,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8722049593925476,0.2424966543912887,0.1701730042695999,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9186418652534484,0.2815291881561279,0.2671751677989959,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7204635143280029,0.1338350176811218,0.6067478060722351,284.8878479003906,284.95001220703125,302.94537353515625,297.4114990234375,299.9545288085937,297.2707214355469,284.8944396972656,1.0,0.3795087039470672,1.0,1.0,0.7232219576835632,1.0,-2.056504487991333,0.9698066115379332,1.0866978168487549,0.4980879426002502,0.8552182912826538,0.8552182912826538,0.0,59.41602325439453,61.0,55499.0859375,0.0,701.8170166015625,1.0,279.75750732421875,283.4439697265625,300.4263916015625,304.0707092285156,293.1499938964844,293.1499938964844,280.04998779296875,39795.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607570290565491,1.0,0.0,0.0,3.5935752391815186,3.593599319458008,8.616815421191859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.900390625,0.0,1499.25146484375,1895.4371337890625,0.0,2119.216064453125,0.8960621356964111,1.0,0.0,3.0,1.0,0.0
17668260,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.4054003059864044,0.3270353972911834,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9986613392829896,0.3621174991130829,0.342426598072052,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8735461831092834,0.2431409060955047,0.1705003231763839,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9202166795730592,0.2822126150131225,0.2676568031311035,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7213538289070129,0.1340937465429306,0.6075339317321777,285.0329895019531,284.95001220703125,302.9708557128906,297.4227600097656,299.96759033203125,297.2726135253906,285.0410461425781,1.0,0.3797547817230224,1.0,1.0,0.7234621644020081,1.0,-2.0587399005889893,0.970825970172882,1.087913990020752,0.4985902309417724,0.9540305733680724,0.9540305733680724,0.0,59.30623626708984,61.0,55021.51171875,0.0,703.2728271484375,1.0,280.0001220703125,283.5937194824219,300.3850402832031,303.88287353515625,293.1499938964844,293.1499938964844,280.04998779296875,33982.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540109157562256,1.0,0.0,0.0,3.6516404151916495,3.651664018630981,8.897526981854753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.2841796875,0.0,1519.8939208984375,1895.4371337890625,0.0,2060.2509765625,0.9062946438789368,1.0,0.0,3.0,1.0,0.0
17668320,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.4066030979156494,0.3266672492027282,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.3637982010841369,0.3433678746223449,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8747828006744385,0.2439276725053787,0.1710230410099029,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9216104745864868,0.2830425500869751,0.2684021294116974,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7221335172653198,0.134435549378395,0.6089473366737366,285.0325927734375,284.95001220703125,302.995361328125,297.4330749511719,299.9813537597656,297.2767028808594,285.02996826171875,1.0,0.380343347787857,1.0,1.0,0.7237023711204529,1.0,-2.0626473426818848,0.9726757407188416,1.0899715423583984,0.4995674192905426,0.9836710691452026,0.9836710691452026,0.0,59.337013244628906,79.0,55286.87109375,0.0,706.6047973632812,1.0,280.04217529296875,283.5747985839844,300.4120788574219,303.9682006835937,293.1499938964844,293.1499938964844,279.75,32493.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524639368057251,1.0,0.0,0.0,3.7433886528015137,3.743412971496582,9.350248433293018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.119140625,0.0,1612.6600341796875,1895.4371337890625,0.0,2046.8052978515625,0.9238533973693848,1.0,0.0,3.0,1.0,0.0
17668380,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.4067350625991821,0.3319933116436004,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9972084164619446,0.3651217222213745,0.3455144762992859,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8708914518356323,0.244455337524414,0.1715282946825027,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.916835069656372,0.2836195826530456,0.2691293060779571,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.719032883644104,0.1346595734357834,0.6104739904403687,284.88623046875,284.95001220703125,303.0188293457031,297.4424743652344,299.99273681640625,297.2760009765625,284.8763122558594,1.0,0.3835791647434234,1.0,1.0,0.7239425778388977,1.0,-2.074920177459717,0.9787138104438782,1.0962063074111938,0.5027482509613037,0.8921554088592529,0.8921554088592529,0.0,60.6948127746582,79.0,56342.3203125,0.0,721.6038818359375,1.0,279.7961120605469,283.4035339355469,300.4802551269531,304.2120056152344,293.1499938964844,293.1499938964844,279.75,36085.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594977021217346,1.0,0.0,0.0,3.742879629135132,3.7429046630859375,9.347705258733184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0283203125,0.0,1639.6302490234375,1895.4371337890625,0.0,2108.168701171875,0.9240479469299316,1.0,0.0,3.0,1.0,0.0
17668440,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.4051236808300018,0.3427543044090271,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899867177009584,0.3662135004997253,0.3466700315475464,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8622386455535889,0.2448151260614395,0.1718670427799224,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9066277742385864,0.2840273082256317,0.2696338593959808,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7119999527931213,0.134761169552803,0.6115149259567261,284.9067077636719,284.95001220703125,303.04119873046875,297.4508972167969,300.0014953613281,297.270751953125,284.9134521484375,1.0,0.388214498758316,1.0,1.0,0.7241827845573425,1.0,-2.0914106369018555,0.986825466156006,1.1045851707458496,0.5071961879730225,0.8837692737579346,0.8837692737579346,0.0,63.28368377685547,82.0,56503.40625,0.0,744.7615356445312,1.0,279.7572631835937,283.44146728515625,300.4774780273437,304.1726379394531,293.1499938964844,293.1499938964844,280.04998779296875,38187.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618972659111023,1.0,0.0,0.0,3.661168575286865,3.6611931324005127,8.944019782575197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.861328125,0.0,1562.05029296875,1895.4371337890625,0.0,2129.234130859375,0.9098137021064758,1.0,0.0,3.0,1.0,0.0
17668500,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.4027714133262634,0.3514376282691955,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.984155535697937,0.3676753342151642,0.347921222448349,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8558126091957092,0.2454612553119659,0.1722563952207565,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8994307518005371,0.2847177386283874,0.2702035903930664,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7062402963638306,0.1349479258060455,0.6124516129493713,285.0605773925781,284.95001220703125,303.0624389648437,297.45831298828125,300.0115051269531,297.2691955566406,285.0699157714844,1.0,0.391788512468338,1.0,1.0,0.7244229316711426,1.0,-2.105703592300415,0.9938220381736756,1.1118816137313845,0.5111299753189087,0.9960043430328368,0.9960043430328368,0.0,65.4561996459961,82.0,56280.67578125,0.0,764.7965087890625,1.0,280.001953125,283.5965881347656,300.43585205078125,304.0039367675781,293.1499938964844,293.1499938964844,280.04998779296875,33098.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756866455078125,1.0,0.0,0.0,3.7327258586883545,3.732750177383423,9.297056635659828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0419921875,0.0,1604.96240234375,1895.4371337890625,0.0,2085.14453125,0.9236177206039428,1.0,0.0,3.0,1.0,0.0
17668560,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.40021413564682,0.3588181138038635,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9794681668281556,0.3693234026432037,0.3494875729084015,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8509647846221924,0.246268168091774,0.1728324592113495,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.893947422504425,0.2855738401412964,0.2710261940956116,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7016031742095947,0.1351896822452545,0.6137775778770447,285.08038330078125,284.95001220703125,303.0824890136719,297.46466064453125,300.02203369140625,297.2704162597656,285.0809936523437,1.0,0.3952964842319488,1.0,1.0,0.7250317335128784,1.0,-2.119722366333008,1.00055992603302,1.1191623210906982,0.5147944092750549,1.0,1.0,0.0,67.39315032958984,85.0,56693.19140625,0.0,784.0219116210938,1.0,280.0427551269531,283.5978698730469,300.458984375,304.0985717773437,293.1499938964844,293.1499938964844,279.75,32740.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568899393081665,1.0,0.0,0.0,3.811065435409546,3.811090230941773,9.691390232546835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8203125,0.0,1694.3873291015625,1895.4371337890625,0.0,2085.349853515625,0.9390976428985596,1.0,0.0,3.0,1.0,0.0
17668620,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9896287322044371,0.3973909318447113,0.359070211648941,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9678450226783752,0.3706055879592895,0.3510433435440063,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8404622673988342,0.2467781603336334,0.1734203100204467,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.882023274898529,0.2861415445804596,0.2718718945980072,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6917005777359009,0.1352421343326568,0.6152011752128601,284.9327392578125,284.95001220703125,303.1013488769531,297.46990966796875,300.0276794433594,297.2685546875,284.9139404296875,1.0,0.3982678055763244,1.0,1.0,0.7256405353546143,1.0,-2.121668815612793,1.0022329092025757,1.1194359064102173,0.511324942111969,0.9543096423149108,0.9543096423149108,0.0,70.65282440185547,85.0,57719.7890625,0.0,798.8922729492188,1.0,279.7945556640625,283.4082946777344,300.5204467773437,304.3511657714844,293.1499938964844,293.1499938964844,279.75,34229.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765072226524353,1.0,0.0,0.0,3.843944787979126,3.84397029876709,9.859334113571094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.0009765625,0.0,1745.887451171875,1895.4371337890625,0.0,2157.20703125,0.9465795755386353,1.0,0.0,3.0,1.0,0.0
17668680,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.979858696460724,0.3949936330318451,0.3568082153797149,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.959423840045929,0.3715387880802154,0.3521338701248169,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8333803415298462,0.2470179945230484,0.1737231314182281,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8739635944366455,0.2864392697811126,0.2723369002342224,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6847468018531799,0.135135218501091,0.6154456734657288,284.89312744140625,284.95001220703125,303.118896484375,297.4740295410156,300.0346069335937,297.2635192871094,284.8955993652344,1.0,0.4010017216205597,1.0,1.0,0.7262493371963501,1.0,-2.1251542568206787,1.0027297735214231,1.1224244832992554,0.5160128474235535,0.9103533625602722,0.9103533625602722,0.0,73.3786849975586,88.0,57690.95703125,0.0,810.4752807617188,1.0,279.756591796875,283.3964233398437,300.5101623535156,304.3006591796875,293.1499938964844,293.1499938964844,279.45001220703125,37484.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683162689208984,1.0,0.0,0.0,3.78585147857666,3.785876989364624,9.56357780523831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.91015625,0.0,1701.15087890625,1895.4371337890625,0.0,2185.9013671875,0.9363815784454346,1.0,0.0,3.0,1.0,0.0
17668740,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9688050746917723,0.3931586146354675,0.3550917208194732,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9495795369148254,0.3723786175251007,0.3531064689159393,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8256322741508484,0.2471735030412674,0.1739569157361984,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8652008175849915,0.2866463363170624,0.2727047204971313,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6771033406257629,0.1349451094865799,0.6153267025947571,284.7918395996094,284.95001220703125,303.1351318359375,297.4769592285156,300.0389709472656,297.2584533691406,284.7914123535156,1.0,0.403340220451355,1.0,1.0,0.7268581390380859,1.0,-2.12484097480774,1.0023354291915894,1.1225054264068604,0.5156803131103516,0.809165358543396,0.809165358543396,0.0,76.22026824951172,88.0,58018.4453125,0.0,820.4781494140625,1.0,279.4986267089844,283.28759765625,300.5244140625,304.419189453125,293.1499938964844,293.1499938964844,279.45001220703125,43034.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737983465194702,1.0,0.0,0.0,3.654561996459961,3.6545872688293457,8.911769100450329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.1357421875,0.0,1590.951416015625,1895.4371337890625,0.0,2234.64208984375,0.9080870151519777,1.0,0.0,3.0,1.0,0.0
17668800,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9586420655250548,0.3918708562850952,0.3537176251411438,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.940842866897583,0.3733278512954712,0.3539934456348419,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8189395666122437,0.2474130988121032,0.174136608839035,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.857785701751709,0.2869281768798828,0.2729924619197845,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6704956293106079,0.1347748935222625,0.6148959994316101,284.8814392089844,284.95001220703125,303.1499938964844,297.4786682128906,300.0433959960937,297.2546691894531,284.8869934082031,1.0,0.4054394960403442,1.0,1.0,0.7274669408798218,1.0,-2.124298334121704,1.0018333196640017,1.1224650144577026,0.5152656435966492,0.829630434513092,0.829630434513092,0.0,78.81330871582031,91.0,57675.7734375,0.0,829.372314453125,1.0,279.4582214355469,283.3887939453125,300.4882507324219,304.2862854003906,293.1499938964844,293.1499938964844,279.75,41673.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729398012161255,1.0,0.0,0.0,3.5053653717041016,3.5053889751434326,8.198981049645226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.169921875,0.0,1418.8995361328125,1895.4371337890625,0.0,2226.98876953125,0.879205048084259,1.0,0.0,3.0,1.0,0.0
17668860,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.947330355644226,0.3901847302913666,0.3524593710899353,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9309053421020508,0.373456209897995,0.3545724749565124,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8112062811851501,0.2467482984066009,0.1740418970584869,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.849609375,0.2862937152385711,0.2728993594646454,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6626272797584534,0.1334716379642486,0.6119720339775085,285.010498046875,284.95001220703125,303.1639404296875,297.4795227050781,300.04351806640625,297.244140625,285.0157775878906,1.0,0.4072020351886749,1.0,1.0,0.7279646396636963,1.0,-2.1197566986083984,0.999355137348175,1.1204015016555786,0.513901948928833,0.9130458235740662,0.9130458235740662,0.0,81.66126251220703,91.0,57011.359375,0.0,835.5523071289062,1.0,279.69793701171875,283.5237121582031,300.4361572265625,304.0746154785156,293.1499938964844,293.1499938964844,279.75,35025.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655757069587708,1.0,0.0,0.0,3.556514263153076,3.556537389755249,8.439999987785995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.3115234375,0.0,1424.5218505859375,1895.4371337890625,0.0,2161.652587890625,0.88596111536026,1.0,0.0,3.0,1.0,0.0
17668920,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9366097450256348,0.3890269100666046,0.3514066934585571,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9216940999031068,0.3739746212959289,0.3550762236118316,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8036095499992371,0.2464786916971206,0.1738559752702713,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8421059846878052,0.2860409617424011,0.2726697623729706,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6549419164657593,0.1324595808982849,0.607569694519043,284.99249267578125,284.95001220703125,303.17742919921875,297.4800109863281,300.0458679199219,297.23828125,284.9892883300781,1.0,0.4086548388004303,1.0,1.0,0.7284623384475708,1.0,-2.1133084297180176,0.9959678053855896,1.1173405647277832,0.5118788480758667,0.920012354850769,0.920012354850769,0.0,84.38848876953125,94.0,56944.3515625,0.0,839.546142578125,1.0,279.7414245605469,283.4972839355469,300.45147705078125,304.13006591796875,293.1499938964844,293.1499938964844,279.45001220703125,33845.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632076740264893,1.0,0.0,0.0,3.625648021697998,3.62567138671875,8.771312423050404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.30859375,0.0,1490.2279052734375,1895.4371337890625,0.0,2140.765869140625,0.898085355758667,1.0,0.0,3.0,1.0,0.0
17668980,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9274719953536988,0.3875758945941925,0.3503746688365936,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9143732786178588,0.3743526637554168,0.3556264638900757,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7973171472549438,0.2461699098348617,0.1737460792064666,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8360889554023743,0.2857421636581421,0.2725338935852051,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6487252116203308,0.1315373331308365,0.6037700176239014,284.8512268066406,284.95001220703125,303.1905212402344,297.4800720214844,300.04754638671875,297.2315368652344,284.8447265625,1.0,0.4099437892436981,1.0,1.0,0.7289600372314453,1.0,-2.1078712940216064,0.993078589439392,1.114792823791504,0.510162353515625,0.8186995983123779,0.8186995983123779,0.0,86.76390075683594,94.0,57297.73828125,0.0,843.1616821289062,1.0,279.4993896484375,283.3485717773437,300.50396728515625,304.3257751464844,293.1499938964844,293.1499938964844,279.45001220703125,39401.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685446739196777,1.0,0.0,0.0,3.559798240661621,3.5598220825195312,8.455593274447892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.12109375,0.0,1459.9310302734375,1895.4371337890625,0.0,2187.925537109375,0.8845189809799194,1.0,0.0,3.0,1.0,0.0
17669040,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9189403057098388,0.3861811757087707,0.3491044640541076,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9079270958900452,0.3747712075710296,0.3560350835323334,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7915751934051514,0.2459319680929184,0.1735904216766357,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8306562304496765,0.2855042517185211,0.272328644990921,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6432180404663086,0.1307174414396286,0.6002022624015808,284.90240478515625,284.95001220703125,303.20318603515625,297.47979736328125,300.0492553710937,297.22509765625,284.90673828125,1.0,0.4110721349716186,1.0,1.0,0.7294577360153198,1.0,-2.102116823196411,0.990036964416504,1.1120799779891968,0.5083451271057129,0.8255656361579895,0.8255656361579895,0.0,88.98723602294922,97.0,56833.6171875,0.0,845.9231567382812,1.0,279.4587097167969,283.42010498046875,300.48541259765625,304.2266845703125,293.1499938964844,293.1499938964844,279.75,40211.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684616446495056,1.0,0.0,0.0,3.42806339263916,3.428086042404175,7.841352385185019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3310546875,0.0,1329.584228515625,1895.4371337890625,0.0,2187.189697265625,0.8605256080627441,1.0,0.0,3.0,1.0,0.0
17669100,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9125660061836244,0.3854421377182007,0.3482201099395752,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9034727215766908,0.3756368458271026,0.3567094206809997,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7873510122299194,0.2460808306932449,0.1736117303371429,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8266328573226929,0.2856458723545074,0.2723536789417267,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6390337944030762,0.1301589459180832,0.5974487066268921,285.0205383300781,284.95001220703125,303.2154541015625,297.4791564941406,300.0537414550781,297.2239685058594,285.0257568359375,1.0,0.4121662676334381,1.0,1.0,0.7299554347991943,1.0,-2.0986087322235107,0.9881206154823304,1.1104880571365356,0.5071205496788025,0.9065866470336914,0.9065866470336914,0.0,90.8138656616211,97.0,56239.1171875,0.0,849.2823486328125,1.0,279.6960754394531,283.5447082519531,300.43621826171875,304.0234375,293.1499938964844,293.1499938964844,279.75,34232.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614232897758484,1.0,0.0,0.0,3.487693548202514,3.487715721130371,8.116521712508984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.1943359375,0.0,1347.3416748046875,1895.4371337890625,0.0,2125.068359375,0.8699002265930176,1.0,0.0,3.0,1.0,0.0
17669160,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9080669283866882,0.3848788440227508,0.3477583527565002,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9006056189537048,0.3766652345657348,0.3577029407024383,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7844725847244263,0.2463955283164978,0.1738422513008117,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8238362669944763,0.2859550714492798,0.2726592123508453,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6360030174255371,0.1297718584537506,0.5956858396530151,285.00262451171875,284.95001220703125,303.2273254394531,297.4781494140625,300.05963134765625,297.22509765625,284.9994506835937,1.0,0.4133107662200928,1.0,1.0,0.7301797866821289,1.0,-2.0977718830108643,0.9876232743263244,1.1101486682891846,0.5067569017410278,0.9169718623161316,0.9169718623161316,0.0,92.30192565917967,100.0,56340.984375,0.0,853.8418579101562,1.0,279.7408142089844,283.51519775390625,300.4521484375,304.0871276855469,293.1499938964844,293.1499938964844,279.45001220703125,33092.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594022750854492,1.0,0.0,0.0,3.5700511932373047,3.57007384300232,8.504370612172352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.078125,0.0,1424.7489013671875,1895.4371337890625,0.0,2107.332275390625,0.8850831985473633,1.0,0.0,3.0,1.0,0.0
17669220,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9036370515823364,0.3838170170783996,0.3471232950687408,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8977124094963074,0.3773868978023529,0.3586122989654541,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7816020846366882,0.2464952617883682,0.1740467250347137,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8210393190383911,0.2860508263111114,0.2729318737983703,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6331279873847961,0.1293465197086334,0.5942082405090332,284.8616943359375,284.95001220703125,303.2388610839844,297.4768371582031,300.0634765625,297.2226867675781,284.85467529296875,1.0,0.4144566357135772,1.0,1.0,0.7304040789604187,1.0,-2.096901655197144,0.9871062636375428,1.1097955703735352,0.506430447101593,0.8194717764854431,0.8194717764854431,0.0,93.81195068359376,100.0,56844.69921875,0.0,858.4441528320312,1.0,279.50048828125,283.3632507324219,300.5057373046875,304.2933654785156,293.1499938964844,293.1499938964844,279.45001220703125,38511.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765360414981842,1.0,0.0,0.0,3.520402669906616,3.520425796508789,8.269475415545458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.1328125,0.0,1411.8336181640625,1895.4371337890625,0.0,2159.7509765625,0.8751968741416931,1.0,0.0,3.0,1.0,0.0
17669280,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8987078666687012,0.3826804459095001,0.3461160659790039,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8942652344703674,0.3780206739902496,0.3592579364776611,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7782492637634277,0.2465451061725616,0.1741132140159607,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8177728652954102,0.2860893011093139,0.2730151116847992,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6299870610237122,0.128913015127182,0.5924999117851257,284.90826416015625,284.95001220703125,303.25006103515625,297.4751892089844,300.06640625,297.2189025878906,284.9124755859375,1.0,0.4155427515506744,1.0,1.0,0.7306284308433533,1.0,-2.0945959091186523,0.985880970954895,1.1087148189544678,0.5056889653205872,0.8258800506591797,0.8258800506591797,0.0,95.4660186767578,103.0,56497.2265625,0.0,862.2489013671875,1.0,279.45904541015625,283.4284362792969,300.48736572265625,304.20465087890625,293.1499938964844,293.1499938964844,279.75,39547.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660285830497742,1.0,0.0,0.0,3.40126371383667,3.4012858867645264,7.719228278801893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6435546875,0.0,1298.38134765625,1895.4371337890625,0.0,2165.654052734375,0.853999137878418,1.0,0.0,3.0,1.0,0.0
17669340,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.894676923751831,0.3821320831775665,0.3454143404960632,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8915712237358093,0.3790093064308166,0.3600727319717407,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7756106853485107,0.2469098269939422,0.1742967218160629,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8151316046714783,0.2864370346069336,0.2732495963573456,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6273809671401978,0.1286510676145553,0.5911960601806641,285.0244140625,284.95001220703125,303.2608947753906,297.4732666015625,300.07159423828125,297.2195129394531,285.02960205078125,1.0,0.4166547358036041,1.0,1.0,0.7308527827262878,1.0,-2.0936641693115234,0.985347330570221,1.1083168983459473,0.5052928924560547,0.9071618914604188,0.9071618914604188,0.0,96.93424224853516,103.0,55991.26953125,0.0,866.6373291015625,1.0,279.69549560546875,283.5494384765625,300.4366760253906,304.0069885253906,293.1499938964844,293.1499938964844,279.75,33799.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596244215965271,1.0,0.0,0.0,3.467679262161255,3.467701196670532,8.023635018616915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0595703125,0.0,1323.9888916015625,1895.4371337890625,0.0,2109.279541015625,0.8650375008583069,1.0,0.0,3.0,1.0,0.0
17669400,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8916396498680115,0.3817282617092132,0.3450974524021148,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8897331953048706,0.3801037967205047,0.3611437082290649,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7737897634506226,0.2473948746919632,0.17465341091156,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8132314682006836,0.2869076430797577,0.2737170159816742,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6254066228866577,0.1284935623407364,0.5905598402023315,285.00604248046875,284.95001220703125,303.2714538574219,297.4710388183594,300.0776062011719,297.22174072265625,285.002685546875,1.0,0.4178521633148193,1.0,1.0,0.7310770750045776,1.0,-2.0947940349578857,0.9858325123786926,1.1089617013931274,0.5054872035980225,0.9184784889221193,0.9184784889221193,0.0,98.2034683227539,106.0,56157.30078125,0.0,872.19775390625,1.0,279.7406311035156,283.5180969238281,300.4505615234375,304.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,32732.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581148743629456,1.0,0.0,0.0,3.555860757827759,3.5558831691741943,8.436897473984573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.1826171875,0.0,1407.1187744140625,1895.4371337890625,0.0,2096.05859375,0.8816208839416504,1.0,0.0,3.0,1.0,0.0
17669460,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8882336020469666,0.3808074295520782,0.3445901572704315,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8875784277915955,0.3808506429195404,0.3620891869068146,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7717194557189941,0.24763223528862,0.1749601811170578,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8110653758049011,0.2871321737766266,0.2741196453571319,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6233064532279968,0.1282481998205185,0.5899681448936462,284.8638916015625,284.95001220703125,303.2816772460937,297.4685363769531,300.0811462402344,297.21990966796875,284.8565368652344,1.0,0.4190707206726074,1.0,1.0,0.731408417224884,1.0,-2.09546422958374,0.9860423803329468,1.109421968460083,0.5055543184280396,0.8211437463760376,0.8211437463760376,0.0,99.5844497680664,106.0,56715.3984375,0.0,877.7388305664062,1.0,279.500732421875,283.3637390136719,300.50225830078125,304.281005859375,293.1499938964844,293.1499938964844,279.45001220703125,38136.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645188570022583,1.0,0.0,0.0,3.5127906799316406,3.512813806533813,8.23375330583076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.5810546875,0.0,1401.1895751953125,1895.4371337890625,0.0,2152.323486328125,0.8732441067695618,1.0,0.0,3.0,1.0,0.0
17669520,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8840311169624329,0.3797812461853027,0.3436929881572723,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8847122192382812,0.3814873099327087,0.3627420365810394,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7690243124961853,0.2477886527776718,0.1751092225313186,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.808238685131073,0.2872667610645294,0.2743056416511535,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6207467913627625,0.1279547363519668,0.5889594554901123,284.90838623046875,284.95001220703125,303.2916564941406,297.4657897949219,300.0836181640625,297.2164306640625,284.9126892089844,1.0,0.420238196849823,1.0,1.0,0.7317396998405457,1.0,-2.094362497329712,0.9853748679161072,1.10898756980896,0.5051107406616211,0.826442301273346,0.826442301273346,0.0,101.17080688476562,109.0,56398.12890625,0.0,882.3853149414062,1.0,279.4591064453125,283.4267578125,300.4820251464844,304.1932983398437,293.1499938964844,293.1499938964844,279.75,39354.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655605673789978,1.0,0.0,0.0,3.396726369857788,3.396748781204224,7.698647550569149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.6767578125,0.0,1292.5765380859375,1895.4371337890625,0.0,2161.51904296875,0.8527901768684387,1.0,0.0,3.0,1.0,0.0
17669580,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8805238604545593,0.3793166577816009,0.3430750966072082,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8824177384376526,0.3824837207794189,0.3635595738887787,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7668531537055969,0.2482355684041977,0.1753565818071365,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8058635592460632,0.2876829206943512,0.274615079164505,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.618526816368103,0.1278026401996612,0.5882058143615723,285.02471923828125,284.95001220703125,303.30133056640625,297.4627685546875,300.08837890625,297.21734619140625,285.0299377441406,1.0,0.4214318394660949,1.0,1.0,0.7320709824562073,1.0,-2.094362735748291,0.9852641224861144,1.1090985536575315,0.5049359798431396,0.907973289489746,0.907973289489746,0.0,102.61446380615234,109.0,55917.91796875,0.0,887.5361938476562,1.0,279.6954040527344,283.54736328125,300.42926025390625,303.99530029296875,293.1499938964844,293.1499938964844,279.75,33676.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594108581542969,1.0,0.0,0.0,3.464911460876465,3.464933156967163,8.010831038518518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8564453125,0.0,1320.328125,1895.4371337890625,0.0,2107.407470703125,0.8643003106117249,1.0,0.0,3.0,1.0,0.0
17669640,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8778619766235352,0.378984123468399,0.3428261280059814,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8808498382568359,0.3835870325565338,0.3646380305290222,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7653563618659973,0.2487864941358566,0.1757642328739166,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8041356205940247,0.2882032394409179,0.2751373052597046,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6168093085289001,0.1277326345443725,0.588007926940918,285.006591796875,284.95001220703125,303.310791015625,297.45953369140625,300.0939025878906,297.2198181152344,285.00323486328125,1.0,0.4227071702480316,1.0,1.0,0.7324023246765137,1.0,-2.0962369441986084,0.9860791563987732,1.1101577281951904,0.5052986145019531,0.9195977449417114,0.9195977449417114,0.0,103.88495635986328,112.0,56102.90625,0.0,893.80322265625,1.0,279.7406311035156,283.515869140625,300.4413452148437,304.06060791015625,293.1499938964844,293.1499938964844,279.45001220703125,32634.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580890655517578,1.0,0.0,0.0,3.5545401573181152,3.554562568664551,8.430632192357734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.224609375,0.0,1405.01513671875,1895.4371337890625,0.0,2095.832763671875,0.881251335144043,1.0,0.0,3.0,1.0,0.0
17669700,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8748131394386292,0.3781289458274841,0.3423798382282257,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8789455890655518,0.3843367397785187,0.365589290857315,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7635810375213623,0.249077022075653,0.176112487912178,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8021125197410583,0.2884629666805267,0.275579959154129,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6148930788040161,0.1275584101676941,0.5877715945243835,284.8641967773437,284.95001220703125,303.3199768066406,297.4560852050781,300.0970764160156,297.2181396484375,284.85675048828125,1.0,0.4239978492259979,1.0,1.0,0.7327336072921753,1.0,-2.0975122451782227,0.986587643623352,1.1109246015548706,0.5055332779884338,0.8222542405128479,0.8222542405128479,0.0,105.28168487548828,112.0,56681.55078125,0.0,899.9736328125,1.0,279.500732421875,283.3607482910156,300.4916381835937,304.2682800292969,293.1499938964844,293.1499938964844,279.45001220703125,38019.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646493911743164,1.0,0.0,0.0,3.5136072635650635,3.5136303901672363,8.237581141656847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.853515625,0.0,1401.196533203125,1895.4371337890625,0.0,2153.475341796875,0.8733484745025635,1.0,0.0,3.0,1.0,0.0
17669760,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8709965348243713,0.3771592080593109,0.3415379524230957,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8763481378555298,0.3849703371524811,0.3662418127059936,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7611935138702393,0.2492776066064834,0.1762954443693161,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7994425892829895,0.2886217832565307,0.2757940292358398,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6124433875083923,0.1273227035999298,0.5870542526245117,284.9080505371094,284.95001220703125,303.3289794921875,297.45245361328125,300.09912109375,297.2147521972656,284.9123840332031,1.0,0.4252305328845978,1.0,1.0,0.7330992817878723,1.0,-2.0969009399414062,0.9861525893211364,1.110748291015625,0.5052167773246765,0.8270813822746277,0.8270813822746277,0.0,106.89210510253906,115.0,56374.80859375,0.0,905.1561889648438,1.0,279.4591064453125,283.42303466796875,300.4701843261719,304.1802673339844,293.1499938964844,293.1499938964844,279.75,39298.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658247351646423,1.0,0.0,0.0,3.398446798324585,3.3984689712524414,7.706448172939417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.78125,0.0,1293.878662109375,1895.4371337890625,0.0,2163.852783203125,0.8531034588813782,1.0,0.0,3.0,1.0,0.0
17669820,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.867810070514679,0.3767455518245697,0.3409683406352997,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8742648959159851,0.385965496301651,0.3670576810836792,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7592704892158508,0.2497665882110595,0.176573172211647,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7972350120544434,0.2890583574771881,0.2761249244213104,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6102710366249084,0.1272182315587997,0.5865398049354553,285.0248107910156,284.95001220703125,303.3377685546875,297.4486083984375,300.103515625,297.2157592773437,285.0300598144531,1.0,0.4264818429946899,1.0,1.0,0.7334649562835693,1.0,-2.097306728363037,0.9862313270568848,1.1110754013061523,0.5051443576812744,0.9088495373725892,0.9088495373725892,0.0,108.36398315429688,115.0,55901.37890625,0.0,910.7931518554688,1.0,279.6954650878906,283.5439453125,300.41619873046875,303.9814758300781,293.1499938964844,293.1499938964844,279.75,33644.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597659826278687,1.0,0.0,0.0,3.466968059539795,3.4669899940490723,8.020343784664874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.6201171875,0.0,1322.1712646484375,1895.4371337890625,0.0,2110.5205078125,0.8647268414497375,1.0,0.0,3.0,1.0,0.0
17669880,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8654047250747681,0.3764632046222687,0.3407648801803589,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.872853696346283,0.387067586183548,0.3681360781192779,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7579654455184937,0.2503578960895538,0.1770102381706237,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7956600189208984,0.2895965576171875,0.2766660749912262,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6086004376411438,0.1271884739398956,0.5865422487258911,285.0069885253906,284.95001220703125,303.34637451171875,297.4446105957031,300.10870361328125,297.2183532714844,285.003662109375,1.0,0.4278077781200409,1.0,1.0,0.7338306307792664,1.0,-2.099534273147583,0.9872097373008728,1.1123244762420654,0.5055944323539734,0.9207744002342224,0.9207744002342224,0.0,109.66314697265624,118.0,56093.625,0.0,917.5230712890624,1.0,279.7406311035156,283.5126342773437,300.42724609375,304.04608154296875,293.1499938964844,293.1499938964844,279.45001220703125,32604.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585137486457825,1.0,0.0,0.0,3.5570385456085205,3.557061195373535,8.442488024229533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.701171875,0.0,1407.4210205078125,1895.4371337890625,0.0,2099.549560546875,0.881792426109314,1.0,0.0,3.0,1.0,0.0
