time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8626404404640198,0.37565878033638,0.3403644263744354,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8711261749267578,0.3878108263015747,0.3690847754478454,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7563983798027039,0.2506848573684692,0.177385926246643,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7938045859336853,0.2898698151111603,0.2771244645118713,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6067348122596741,0.127049058675766,0.5864778161048889,284.8644104003906,284.95001220703125,303.35479736328125,297.4404296875,300.11151123046875,297.2167663574219,284.8569030761719,1.0,0.4291424751281738,1.0,1.0,0.7341963648796082,1.0,-2.1011197566986084,0.9878602623939514,1.1132595539093018,0.5059053897857666,0.8234056234359741,0.8234056234359741,0.0,111.08741760253906,118.0,56683.8671875,0.0,924.1077270507812,1.0,279.50067138671875,283.35699462890625,300.4766845703125,304.25347900390625,293.1499938964844,293.1499938964844,279.45001220703125,37961.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651392221450806,1.0,0.0,0.0,3.5172595977783203,3.517282724380493,8.254716590272437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.7431640625,0.0,1404.5863037109375,1895.4371337890625,0.0,2157.798095703125,0.8741282224655151,1.0,0.0,3.0,1.0,0.0
17670000,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8591623902320862,0.3747350573539734,0.3395670056343078,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8687463998794556,0.3884337246417999,0.3697293698787689,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7542564868927002,0.2509188652038574,0.1775935441255569,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7913340330123901,0.2900381982326507,0.277349978685379,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6043530702590942,0.1268432587385177,0.5859095454216003,284.9076232910156,284.95001220703125,303.3630676269531,297.43609619140625,300.1132507324219,297.2134094238281,284.9120178222656,1.0,0.4304129779338836,1.0,1.0,0.7345620393753052,1.0,-2.1007747650146484,0.9875574111938475,1.1132174730300903,0.5056660771369934,0.8277487754821777,0.8277487754821777,0.0,112.72386169433594,121.0,56380.58203125,0.0,929.6372680664062,1.0,279.4590759277344,283.4186706542969,300.4545288085937,304.1651611328125,293.1499938964844,293.1499938964844,279.75,39289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663792371749878,1.0,0.0,0.0,3.402393102645874,3.4024152755737305,7.724356123617326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2451171875,0.0,1297.68798828125,1895.4371337890625,0.0,2168.75390625,0.853941798210144,1.0,0.0,3.0,1.0,0.0
17670060,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8562674522399902,0.3743651211261749,0.3390375971794128,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.866844654083252,0.3894221782684326,0.3705373108386993,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7525426149368286,0.2514435350894928,0.1778956204652786,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7892982959747314,0.2904854416847229,0.2776907682418823,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6022801995277405,0.1267652064561844,0.5855240821838379,285.0250244140625,284.95001220703125,303.3712158203125,297.4316711425781,300.11737060546875,297.2144775390625,285.0302734375,1.0,0.4316964745521545,1.0,1.0,0.734933078289032,1.0,-2.1014153957366943,0.987751603126526,1.113663911819458,0.5056605935096741,0.9099488258361816,0.9099488258361816,0.0,114.21965789794922,121.0,55909.86328125,0.0,935.5972290039062,1.0,279.695556640625,283.54010009765625,300.3997497558594,303.96563720703125,293.1499938964844,293.1499938964844,279.75,33632.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603583931922913,1.0,0.0,0.0,3.4710257053375244,3.4710476398468018,8.039128829295805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.884765625,0.0,1326.1746826171875,1895.4371337890625,0.0,2115.717041015625,0.8656182289123535,1.0,0.0,3.0,1.0,0.0
17670120,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8541014194488525,0.3741272091865539,0.33887380361557,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8655757308006287,0.3905193209648132,0.3716111779212951,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7514073252677917,0.2520714700222015,0.1783584654331207,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7878652811050415,0.2910349667072296,0.2782430350780487,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6007087230682373,0.1267594099044799,0.5856420993804932,285.00750732421875,284.95001220703125,303.37921142578125,297.4270935058594,300.1223449707031,297.2171630859375,285.00421142578125,1.0,0.4330500364303589,1.0,1.0,0.7353041768074036,1.0,-2.103868246078491,0.988840401172638,1.115027904510498,0.5061747431755066,0.9221877455711364,0.9221877455711364,0.0,115.53939056396484,124.0,56105.84765625,0.0,942.6532592773438,1.0,279.7406616210937,283.5090637207031,300.4101257324219,304.0297546386719,293.1499938964844,293.1499938964844,279.45001220703125,32589.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591385245323181,1.0,0.0,0.0,3.561239242553711,3.5612618923187256,8.462440064249677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.6298828125,0.0,1411.74609375,1895.4371337890625,0.0,2105.020751953125,0.8827294707298279,1.0,0.0,3.0,1.0,0.0
17670180,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8516044020652771,0.3733686506748199,0.3385142087936401,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8640127778053284,0.3912538290023803,0.372554212808609,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7500284910202026,0.2524326741695404,0.1787593364715576,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7861703038215637,0.2913172841072082,0.27871173620224,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.5989491939544678,0.1266420036554336,0.5856831669807434,284.8646545410156,284.95001220703125,303.3871154785156,297.42242431640625,300.1249694824219,297.21563720703125,284.85711669921875,1.0,0.4344082772731781,1.0,1.0,0.7356752157211304,1.0,-2.105665445327759,0.9895943999290466,1.1160712242126465,0.506546676158905,0.8247796297073364,0.8247796297073364,0.0,116.981689453125,124.0,56706.41015625,0.0,949.5360717773438,1.0,279.50054931640625,283.35284423828125,300.45904541015625,304.23712158203125,293.1499938964844,293.1499938964844,279.45001220703125,37913.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657998204231262,1.0,0.0,0.0,3.522496461868286,3.522519588470459,8.279315579784452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6943359375,0.0,1409.70458984375,1895.4371337890625,0.0,2163.632568359375,0.8752694129943848,1.0,0.0,3.0,1.0,0.0
17670240,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8484406471252441,0.3724867701530456,0.3377567827701568,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8618358373641968,0.3918649852275848,0.3731890022754669,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7481085062026978,0.2526989877223968,0.1789901852607727,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7838920950889587,0.2914920449256897,0.2789446711540222,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5966829061508179,0.126455932855606,0.5852108597755432,284.9072265625,284.95001220703125,303.3949279785156,297.41766357421875,300.1264953613281,297.2123107910156,284.9116516113281,1.0,0.435698539018631,1.0,1.0,0.736046314239502,1.0,-2.105509042739868,0.9893834590911864,1.116125464439392,0.5063631534576416,0.8286426663398743,0.8286426663398743,0.0,118.634521484375,112.0,56405.3828125,0.0,955.31298828125,1.0,279.4590148925781,283.41387939453125,300.4364624023437,304.1487121582031,293.1499938964844,293.1499938964844,279.75,39283.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670814990997314,1.0,0.0,0.0,3.40787124633789,3.407893419265747,7.74924956203904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.412109375,0.0,1303.0394287109375,1895.4371337890625,0.0,2174.96630859375,0.8551220893859863,1.0,0.0,3.0,1.0,0.0
17670300,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8488115072250366,0.3721602261066437,0.3371884822845459,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8632556796073914,0.3928483724594116,0.3739082515239715,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7491917610168457,0.2532615959644317,0.1792570352554321,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7849670648574829,0.2919496297836303,0.2792126536369324,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5971062779426575,0.1263984441757202,0.5845332741737366,285.02459716796875,284.95001220703125,303.4026794433594,297.412841796875,300.13043212890625,297.2134704589844,285.0296936035156,1.0,0.4349648654460907,1.0,1.0,0.7364173531532288,1.0,-2.1055173873901367,0.9892603754997252,1.1162569522857666,0.5062035918235779,0.9107540845870972,0.9107540845870972,0.0,118.08828735351562,112.0,55919.4140625,0.0,953.3626098632812,1.0,279.6957092285156,283.5353698730469,300.3811340332031,303.9482727050781,293.1499938964844,293.1499938964844,279.75,33647.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610762119293213,1.0,0.0,0.0,3.476076602935791,3.4760985374450684,8.062541496656195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.10546875,0.0,1331.379150390625,1895.4371337890625,0.0,2122.01904296875,0.8667401671409607,1.0,0.0,3.0,1.0,0.0
17670360,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8517479300498962,0.3719774782657623,0.3369457423686981,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8672766089439392,0.3939507305622101,0.3748533129692077,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7524824142456055,0.2539388239383697,0.179654911160469,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.788470983505249,0.2925191223621368,0.2796500921249389,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5995168089866638,0.1264224201440811,0.584149956703186,285.0062255859375,284.95001220703125,303.4103698730469,297.4079284667969,300.1352844238281,297.21636962890625,285.0028686523437,1.0,0.4334529638290405,1.0,1.0,0.7368019819259644,1.0,-2.106903076171875,0.9898144006729126,1.1170886754989624,0.5064278244972229,0.9221471548080444,0.9221471548080444,0.0,116.1068115234375,100.0,56088.83203125,0.0,947.57958984375,1.0,279.74072265625,283.5040588378906,300.390869140625,304.0105285644531,293.1499938964844,293.1499938964844,279.45001220703125,32645.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598305344581604,1.0,0.0,0.0,3.5649232864379883,3.564945936203003,8.479957500640012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.31640625,0.0,1416.0428466796875,1895.4371337890625,0.0,2111.086669921875,0.8835907578468323,1.0,0.0,3.0,1.0,0.0
17670420,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8557969331741333,0.3712897002696991,0.3364871144294739,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8725491166114807,0.3946983218193054,0.3756417334079742,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7568225264549255,0.2543602585792541,0.1799732893705368,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7931196689605713,0.2928310036659241,0.2799788415431976,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6028414964675903,0.1263474971055984,0.5835773944854736,284.8625793457031,284.95001220703125,303.4179992675781,297.40301513671875,300.1378173828125,297.2151794433594,284.8550109863281,1.0,0.4312431812286377,1.0,1.0,0.7371865510940552,1.0,-2.107391834259033,0.989914059638977,1.1174778938293457,0.5064424276351929,0.8236293196678162,0.8236293196678162,0.0,113.38065338134766,100.0,56654.4765625,0.0,938.2600708007812,1.0,279.50048828125,283.34783935546875,300.4390563964844,304.2152404785156,293.1499938964844,293.1499938964844,279.45001220703125,38041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766414999961853,1.0,0.0,0.0,3.523667812347412,3.523690938949585,8.284822570203687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.1728515625,0.0,1411.8521728515625,1895.4371337890625,0.0,2169.070068359375,0.8755890727043152,1.0,0.0,3.0,1.0,0.0
17670480,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8604298830032349,0.3704952299594879,0.3356198966503143,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8785542845726013,0.3953363001346588,0.376104325056076,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7617586255073547,0.2547023594379425,0.1801106333732605,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.798393189907074,0.2930485904216766,0.2800552546977997,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6065913438796997,0.126219168305397,0.5824272036552429,284.905517578125,284.95001220703125,303.42559814453125,297.39801025390625,300.13934326171875,297.2122802734375,284.909912109375,1.0,0.4284064769744873,1.0,1.0,0.737571120262146,1.0,-2.1057822704315186,0.988977551460266,1.116804838180542,0.5058616399765015,0.8271190524101257,0.8271190524101257,0.0,110.18091583251952,88.0,56314.00390625,0.0,925.2544555664062,1.0,279.4590148925781,283.4100036621094,300.4157409667969,304.1235046386719,293.1499938964844,293.1499938964844,279.75,39425.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675622701644897,1.0,0.0,0.0,3.405679941177368,3.405702352523804,7.739287752883683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.75,0.0,1301.8751220703125,1895.4371337890625,0.0,2179.221923828125,0.8547691106796265,1.0,0.0,3.0,1.0,0.0
17670540,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8668780326843262,0.3702637851238251,0.335009753704071,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8863692879676819,0.3963614106178283,0.3767254054546356,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7682706713676453,0.255354642868042,0.1803389340639114,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.805251955986023,0.2935613095760345,0.280239075422287,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6114863753318787,0.1262317150831222,0.5814177393913269,285.0228576660156,284.95001220703125,303.4331970214844,297.3930358886719,300.1434326171875,297.2139892578125,285.0279541015625,1.0,0.4251337349414825,1.0,1.0,0.7379556894302368,1.0,-2.105075120925904,0.9884986281394958,1.1165764331817627,0.5054928064346313,0.9085816144943236,0.9085816144943236,0.0,106.29913330078124,88.0,55807.66015625,0.0,910.6707153320312,1.0,279.69561767578125,283.5319519042969,300.35992431640625,303.920654296875,293.1499938964844,293.1499938964844,279.75,33748.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613967657089233,1.0,0.0,0.0,3.472098588943481,3.472120523452759,8.044098649406806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.9951171875,0.0,1328.0802001953125,1895.4371337890625,0.0,2124.8349609375,0.8659552335739136,1.0,0.0,3.0,1.0,0.0
17670600,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.875446081161499,0.3701750636100769,0.3347576856613159,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8962624669075012,0.3975093364715576,0.3776133358478546,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7766501903533936,0.2561235129833221,0.1807274222373962,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.81366366147995,0.294188529253006,0.2806313931941986,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6175186038017273,0.1263289004564285,0.5808888077735901,285.004638671875,284.95001220703125,303.4407958984375,297.3880310058594,300.1484680175781,297.2174072265625,285.0013122558594,1.0,0.4215714931488037,1.0,1.0,0.7383403182029724,1.0,-2.10614013671875,0.9888944625854492,1.1172457933425903,0.5056317448616028,0.919508695602417,0.919508695602417,0.0,101.8148956298828,76.0,55965.96875,0.0,895.5838012695312,1.0,279.7406921386719,283.5010986328125,300.3695678710937,303.9816589355469,293.1499938964844,293.1499938964844,279.45001220703125,32727.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600114941596985,1.0,0.0,0.0,3.55979871749878,3.559821367263794,8.455594979750458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.2861328125,0.0,1411.2303466796875,1895.4371337890625,0.0,2112.673583984375,0.8824953436851501,1.0,0.0,3.0,1.0,0.0
17670660,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8850300908088684,0.3695836365222931,0.3343099951744079,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9073320627212524,0.3983019888401031,0.3783667683601379,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7860146164894104,0.2566351890563965,0.1810517758131027,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.82255619764328,0.2945578098297119,0.2809367179870605,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6239297389984131,0.1263284236192703,0.5802789926528931,284.8622131347656,284.95001220703125,303.44842529296875,297.3830261230469,300.1512451171875,297.2166748046875,284.8549194335937,1.0,0.4177237451076507,1.0,1.0,0.7387024760246277,1.0,-2.106534242630005,0.9889553189277648,1.1175788640975952,0.5056324601173401,0.8214472532272339,0.8214472532272339,0.0,97.12026977539062,76.0,56518.98046875,0.0,879.1055297851562,1.0,279.5006408691406,283.3465576171875,300.4179992675781,304.1854553222656,293.1499938964844,293.1499938964844,279.45001220703125,38158.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664988040924072,1.0,0.0,0.0,3.5162036418914795,3.5162267684936523,8.249760981016152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6806640625,0.0,1404.90771484375,1895.4371337890625,0.0,2169.81103515625,0.8740084767341614,1.0,0.0,3.0,1.0,0.0
17670720,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8951570987701416,0.3688868582248688,0.3334722518920898,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.92001610994339,0.3989875912666321,0.3788115084171295,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7959327101707458,0.257068395614624,0.1812070459127426,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8317987322807312,0.29483363032341,0.2810065448284149,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6305680871009827,0.1262746304273605,0.5791743993759155,284.90655517578125,284.95001220703125,303.4560852050781,297.3780822753906,300.153076171875,297.2142333984375,284.91082763671875,1.0,0.4135718643665313,1.0,1.0,0.739064633846283,1.0,-2.105006694793701,0.9880683422088624,1.1169383525848389,0.5050888061523438,0.8260620832443237,0.8260620832443237,0.0,92.37638854980467,64.0,56186.83984375,0.0,860.6895751953125,1.0,279.4590759277344,283.4095458984375,300.3949890136719,304.09405517578125,293.1499938964844,293.1499938964844,279.75,39423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675788402557373,1.0,0.0,0.0,3.398589611053467,3.3986117839813232,7.707095619480242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0498046875,0.0,1294.890380859375,1895.4371337890625,0.0,2179.36865234375,0.8532412052154541,1.0,0.0,3.0,1.0,0.0
17670780,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9076572060585022,0.3687405884265899,0.3328985273838043,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9356173872947692,0.4000581800937652,0.3794285655021667,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8077306151390076,0.2578080296516418,0.181462213397026,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8429091572761536,0.2954005897045135,0.2811955511569977,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6385787725448608,0.1263569444417953,0.5782618522644043,285.023193359375,284.95001220703125,303.4638061523437,297.3731384277344,300.1574401855469,297.21630859375,285.0283203125,1.0,0.4092370867729187,1.0,1.0,0.739426851272583,1.0,-2.1044931411743164,0.9876937866210938,1.1167993545532229,0.5047885775566101,0.9072652459144592,0.9072652459144592,0.0,87.28356170654297,64.0,55687.87890625,0.0,841.9677124023438,1.0,279.6954345703125,283.53082275390625,300.3395690917969,303.89227294921875,293.1499938964844,293.1499938964844,279.75,33735.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613875269889832,1.0,0.0,0.0,3.4655239582061768,3.465545892715454,8.01366411451454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1015625,0.0,1321.3656005859375,1895.4371337890625,0.0,2124.753662109375,0.8644871711730957,1.0,0.0,3.0,1.0,0.0
17670840,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9245176911354064,0.3687300086021423,0.3326828777790069,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9538788795471193,0.4012481272220611,0.3803199529647827,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8211857080459595,0.2586592733860016,0.1818819195032119,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8567354679107666,0.2960778176784515,0.2815991342067718,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.648672342300415,0.1265186518430709,0.5778542757034302,285.0049743652344,284.95001220703125,303.4715881347656,297.3682556152344,300.1628112792969,297.2200622558594,285.00164794921875,1.0,0.4048116207122803,1.0,1.0,0.7397890090942383,1.0,-2.1058030128479004,0.9882189631462096,1.1175841093063354,0.505009651184082,0.9182783961296082,0.9182783961296082,0.0,81.84855651855469,52.0,55853.78125,0.0,823.6597290039062,1.0,279.7406311035156,283.49981689453125,300.3495788574219,303.9539489746094,293.1499938964844,293.1499938964844,279.45001220703125,32705.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599928975105286,1.0,0.0,0.0,3.5538110733032227,3.553833484649658,8.427173838754243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.9150390625,0.0,1404.7650146484375,1895.4371337890625,0.0,2112.510498046875,0.8811362981796265,1.0,0.0,3.0,1.0,0.0
17670900,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9436851143836976,0.3682163953781128,0.332276314496994,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9723873734474182,0.4020777940750122,0.3810807466506958,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8357052803039551,0.2592483162879944,0.1822398900985717,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.872681200504303,0.2964932024478912,0.2819199860095978,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6604707837104797,0.1265790611505508,0.5773842930793762,284.8630065917969,284.95001220703125,303.4794616699219,297.3634338378906,300.1658630371094,297.2196044921875,284.85577392578125,1.0,0.4002564251422882,1.0,1.0,0.7401512265205383,1.0,-2.1064820289611816,0.9884217977523804,1.1180603504180908,0.5050963759422302,0.8207179307937622,0.8207179307937622,0.0,76.40873718261719,52.0,56413.35546875,0.0,804.75048828125,1.0,279.50079345703125,283.345703125,300.3984680175781,304.1584777832031,293.1499938964844,293.1499938964844,279.45001220703125,38138.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664987444877625,1.0,0.0,0.0,3.5105249881744385,3.510548114776612,8.223134955187561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9150390625,0.0,1398.8489990234375,1895.4371337890625,0.0,2169.810791015625,0.8727356791496277,1.0,0.0,3.0,1.0,0.0
17670960,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9631958603858948,0.3675948977470398,0.3314853608608246,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9897128343582152,0.4027974307537079,0.3815351724624634,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8518003821372986,0.2597561478614807,0.1824306696653366,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8904902338981628,0.2968122363090515,0.2820084393024444,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6738023161888123,0.1265825927257537,0.5764349699020386,284.9075622558594,284.95001220703125,303.4874267578125,297.35870361328125,300.16796875,297.2173767089844,284.9117736816406,1.0,0.3955180048942566,1.0,1.0,0.740510106086731,1.0,-2.105273962020874,0.9876943826675416,1.1175795793533323,0.5046495795249939,0.8258008360862732,0.8258008360862732,0.0,71.08356475830078,55.0,56095.25390625,0.0,784.5850219726562,1.0,279.4591369628906,283.408447265625,300.3758239746094,304.068359375,293.1499938964844,293.1499938964844,279.75,39364.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676099538803101,1.0,0.0,0.0,3.3941755294799805,3.394197702407837,7.687088441343803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3408203125,0.0,1290.1524658203125,1895.4371337890625,0.0,2179.64404296875,0.8522304892539978,1.0,0.0,3.0,1.0,0.0
17671020,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9760870337486268,0.367509514093399,0.3310364484786987,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.4039136171340942,0.3809213936328888,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8642159700393677,0.260562926530838,0.1827848404645919,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9038178324699402,0.2974149584770202,0.2823017239570617,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6838088631629944,0.126712217926979,0.576076090335846,285.0242614746094,284.95001220703125,303.4954833984375,297.3540344238281,300.1725158691406,297.2196350097656,285.0290832519531,1.0,0.3927214741706848,1.0,1.0,0.7408689856529236,1.0,-2.1044209003448486,0.987132966518402,1.1172878742218018,0.5043424367904663,0.9073259234428406,0.9073259234428406,0.0,67.64405822753906,55.0,55602.05078125,0.0,771.4813232421875,1.0,279.6953430175781,283.5292053222656,300.3207702636719,303.8680114746094,293.1499938964844,293.1499938964844,279.75,33677.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614539265632629,1.0,0.0,0.0,3.4621362686157227,3.462158203125,7.998004321052576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.765625,0.0,1317.552490234375,1895.4371337890625,0.0,2125.337646484375,0.8636958003044128,1.0,0.0,3.0,1.0,0.0
17671080,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9818636775016784,0.3675027191638946,0.3310011923313141,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.4056805074214935,0.3737682998180389,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8708417415618896,0.2614361643791199,0.1833525598049163,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9109575152397156,0.2980858385562897,0.282877504825592,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6888337731361389,0.1268830299377441,0.5765379071235657,284.9964904785156,284.95001220703125,303.5036926269531,297.3495178222656,300.1790466308594,297.2263488769531,284.9921264648437,1.0,0.3904460370540619,1.0,1.0,0.7412278652191162,1.0,-2.097645998001098,0.9836434125900269,1.1140025854110718,0.5023810267448425,0.9109402894973756,0.9109402894973756,0.0,65.95935821533203,58.0,55597.5625,0.0,759.6077880859375,1.0,279.7406005859375,283.490966796875,300.33038330078125,303.9247741699219,293.1499938964844,293.1499938964844,279.45001220703125,32922.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759998083114624,1.0,0.0,0.0,3.5462348461151123,3.546257257461548,8.391281198782963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.0009765625,0.0,1398.385009765625,1895.4371337890625,0.0,2112.555908203125,0.8794574737548828,1.0,0.0,3.0,1.0,0.0
17671140,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9857455492019652,0.3669623732566833,0.3307451903820038,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9990000128746032,0.4076752960681915,0.368363469839096,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8759216666221619,0.262020081281662,0.183843046426773,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.916566014289856,0.2984703481197357,0.2833524644374847,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6925694942474365,0.1269370317459106,0.5768918395042419,284.8526306152344,284.95001220703125,303.5120544433594,297.3450927734375,300.1856689453125,297.2330017089844,284.8461303710937,1.0,0.3887750208377838,1.0,1.0,0.7415867447853088,1.0,-2.092430353164673,0.9809361696243286,1.1114941835403442,0.5008165240287781,0.8085978031158447,0.8085978031158447,0.0,64.7476806640625,58.0,55948.2734375,0.0,750.8008422851562,1.0,279.50115966796875,283.3410949707031,300.376953125,304.1145935058594,293.1499938964844,293.1499938964844,279.45001220703125,38971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660601735115051,1.0,0.0,0.0,3.48425841331482,3.484281301498413,8.100540753730456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.951171875,0.0,1377.6988525390625,1895.4371337890625,0.0,2165.93359375,0.8673296570777893,1.0,0.0,3.0,1.0,0.0
17671200,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.987739622592926,0.3663484156131744,0.3301186263561249,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.4097921848297119,0.3649932146072387,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8791870474815369,0.2625373899936676,0.1841696053743362,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9201242327690125,0.2987730801105499,0.2836006581783294,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6947963833808899,0.12693952023983,0.5767920613288879,284.9057922363281,284.95001220703125,303.5205993652344,297.3407897949219,300.1924743652344,297.2395935058594,284.90985107421875,1.0,0.3876017928123474,1.0,1.0,0.7419456243515015,1.0,-2.08819842338562,0.9787181615829468,1.1094802618026731,0.4995201826095581,0.8176472187042236,0.8176472187042236,0.0,63.973876953125,61.0,55553.23828125,0.0,744.4298095703125,1.0,279.4593505859375,283.4127502441406,300.3522644042969,304.0128479003906,293.1499938964844,293.1499938964844,279.75,39763.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664567232131958,1.0,0.0,0.0,3.358497142791748,3.3585193157196045,7.52633070533193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8095703125,0.0,1258.30615234375,1895.4371337890625,0.0,2169.43896484375,0.8449469208717346,1.0,0.0,3.0,1.0,0.0
17671260,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.98931223154068,0.3662632703781128,0.3297857046127319,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.4122836589813232,0.3624936938285827,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8819729685783386,0.263351708650589,0.1846159845590591,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.923076331615448,0.299357533454895,0.2839944958686828,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6965745687484741,0.1270672380924224,0.5769746899604797,285.0187072753906,284.95001220703125,303.529296875,297.3366394042969,300.2019348144531,297.2504577636719,285.0238342285156,1.0,0.3868962526321411,1.0,1.0,0.7421872019767761,1.0,-2.086021661758423,0.9775598049163818,1.108461856842041,0.4988147318363189,0.8953030705451965,0.8953030705451965,0.0,63.429046630859375,61.0,55027.69921875,0.0,740.641357421875,1.0,279.6943664550781,283.5307006835937,300.2977905273437,303.80975341796875,293.1499938964844,293.1499938964844,279.75,33944.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597451210021973,1.0,0.0,0.0,3.423701763153076,3.423723220825196,7.821411713848647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9150390625,0.0,1281.2467041015625,1895.4371337890625,0.0,2110.337890625,0.8554061651229858,1.0,0.0,3.0,1.0,0.0
17671320,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9907333254814148,0.3662891983985901,0.3298032581806183,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.4148663580417633,0.3605658411979675,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8845808506011963,0.2642578482627868,0.1852294206619262,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9257710576057434,0.300035148859024,0.2846075594425201,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6982020139694214,0.127258688211441,0.5776894688606262,284.9994201660156,284.95001220703125,303.5381774902344,297.3326721191406,300.2121276855469,297.2623291015625,284.9962463378906,1.0,0.3866274058818817,1.0,1.0,0.7424288392066956,1.0,-2.086056470870972,0.9774975776672364,1.1085587739944458,0.4987291395664215,0.903906226158142,0.903906226158142,0.0,63.05691146850586,64.0,55162.1328125,0.0,739.3494262695312,1.0,279.740234375,283.4991149902344,300.3094177246094,303.8700256347656,293.1499938964844,293.1499938964844,279.45001220703125,32903.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579265236854553,1.0,0.0,0.0,3.50977087020874,3.5097930431365967,8.21960270513955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.8134765625,0.0,1360.405517578125,1895.4371337890625,0.0,2094.410888671875,0.8713831305503845,1.0,0.0,3.0,1.0,0.0
17671380,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.991084098815918,0.3658191263675689,0.3296297490596771,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.4170384109020233,0.3598925769329071,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8860403299331665,0.2648932635784149,0.1857771128416061,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9271150231361388,0.3004457950592041,0.2851355373859405,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6989405751228333,0.1273413896560669,0.5783313512802124,284.8634033203125,284.95001220703125,303.5473022460937,297.328857421875,300.2197570800781,297.2691345214844,284.8572692871094,1.0,0.3867181241512298,1.0,1.0,0.7426704168319702,1.0,-2.087101697921753,0.9779314398765564,1.1091703176498413,0.4989397227764129,0.8092891573905945,0.8092891573905945,0.0,62.955345153808594,64.0,55679.85546875,0.0,739.8767700195312,1.0,279.501953125,283.3526916503906,300.36041259765625,304.07257080078125,293.1499938964844,293.1499938964844,279.45001220703125,38518.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641352415084839,1.0,0.0,0.0,3.4581286907196045,3.458151340484619,7.97949894604244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9365234375,0.0,1347.848876953125,1895.4371337890625,0.0,2148.93994140625,0.8613733649253845,1.0,0.0,3.0,1.0,0.0
17671440,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.990089476108551,0.3652655780315399,0.3290944099426269,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.4189145863056183,0.360673725605011,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8860112428665161,0.2654584944248199,0.1861624866724014,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9267169833183287,0.300771564245224,0.2854397892951965,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6984766125679016,0.1273669451475143,0.578502893447876,284.9151611328125,284.95001220703125,303.556640625,297.3252258300781,300.2258605957031,297.27264404296875,284.9190368652344,1.0,0.387091726064682,1.0,1.0,0.7429120540618896,1.0,-2.088429927825928,0.9785066843032836,1.109923243522644,0.4992238581180572,0.8208972215652466,0.8208972215652466,0.0,63.14117050170898,67.0,55462.3828125,0.0,741.6675415039062,1.0,279.4595642089844,283.4188232421875,300.3402099609375,303.988037109375,293.1499938964844,293.1499938964844,279.75,39116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650860548019409,1.0,0.0,0.0,3.348439931869507,3.348461627960205,7.481322086277942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.001953125,0.0,1244.2249755859375,1895.4371337890625,0.0,2157.32861328125,0.8421534895896912,1.0,0.0,3.0,1.0,0.0
17671500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.989015519618988,0.3652184307575226,0.3288300931453705,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.4208995997905731,0.3618460893630981,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8858350515365601,0.2663119435310364,0.1866590529680252,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9260990619659424,0.3013698160648346,0.2858778834342956,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6978402137756348,0.1275061219930648,0.5788947343826294,285.0279235839844,284.95001220703125,303.56622314453125,297.3218078613281,300.2333984375,297.2784118652344,285.03326416015625,1.0,0.3877424299716949,1.0,1.0,0.7431536316871643,1.0,-2.091111183166504,0.979755997657776,1.111355185508728,0.4998652338981628,0.9014944434165956,0.9014944434165956,0.0,63.43843460083008,67.0,55068.890625,0.0,745.0117797851562,1.0,279.6942749023437,283.5347900390625,300.2884216308594,303.7974853515625,293.1499938964844,293.1499938964844,279.75,33436.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590328454971313,1.0,0.0,0.0,3.4224746227264404,3.42249608039856,7.815806384314783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.021484375,0.0,1276.4803466796875,1895.4371337890625,0.0,2104.094970703125,0.8546785712242126,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9881044626235962,0.365281343460083,0.3289040327072143,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.4228352010250091,0.3631592094898224,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8858045339584351,0.2672560811042785,0.1873175650835037,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9256120920181274,0.3020607531070709,0.2865282893180847,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6973127722740173,0.127700924873352,0.5797598361968994,285.0098571777344,284.95001220703125,303.5760498046875,297.318603515625,300.2410583496094,297.2842102050781,285.00665283203125,1.0,0.3886619210243225,1.0,1.0,0.7434980273246765,1.0,-2.095386266708374,0.981760799884796,1.1136255264282229,0.5009181499481201,0.9142659902572632,0.9142659902572632,0.0,63.80672836303711,70.0,55328.1015625,0.0,749.9826049804688,1.0,279.740234375,283.50201416015625,300.3015441894531,303.86767578125,293.1499938964844,293.1499938964844,279.45001220703125,32361.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578709721565247,1.0,0.0,0.0,3.5180046558380127,3.518026828765869,8.258214165834943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.3955078125,0.0,1364.978759765625,1895.4371337890625,0.0,2093.9248046875,0.8728584051132202,1.0,0.0,3.0,1.0,0.0
17671620,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.98637455701828,0.3648393452167511,0.3287813365459442,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.4242806434631347,0.3653404712677002,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8849395513534546,0.2679197490215301,0.1879050135612487,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9241577982902528,0.3024768829345703,0.2870876789093017,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6961457133293152,0.1277766972780227,0.5804992318153381,284.8705444335937,284.95001220703125,303.586181640625,297.31561279296875,300.2459411621094,297.2845458984375,284.86346435546875,1.0,0.3897925019264221,1.0,1.0,0.743842363357544,1.0,-2.10012435913086,0.983988642692566,1.1161357164382937,0.5021128058433533,0.8205265998840332,0.8205265998840332,0.0,64.35867309570312,70.0,55997.03125,0.0,756.0265502929688,1.0,279.5015563964844,283.3485717773437,300.35369873046875,304.0810852050781,293.1499938964844,293.1499938964844,279.45001220703125,37677.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647515535354614,1.0,0.0,0.0,3.482975721359253,3.482998371124268,8.094577879091958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.9462890625,0.0,1367.141357421875,1895.4371337890625,0.0,2154.376220703125,0.8663536906242371,1.0,0.0,3.0,1.0,0.0
17671680,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.983434557914734,0.3642821013927459,0.3282755613327026,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.4253762364387512,0.3686502277851105,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8828785419464111,0.2684933841228485,0.1883172392845153,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.92132306098938,0.3027878105640411,0.2874069511890411,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6940005421638489,0.1277797073125839,0.5806980133056641,284.9154052734375,284.95001220703125,303.5965881347656,297.3128967285156,300.2491760253906,297.2814025878906,284.91973876953125,1.0,0.3910723030567169,1.0,1.0,0.7441867589950562,1.0,-2.1046087741851807,0.9860923886299132,1.118516445159912,0.5032329559326172,0.8284251093864441,0.8284251093864441,0.0,65.12847137451172,73.0,55846.6953125,0.0,762.6572875976562,1.0,279.4593505859375,283.4082946777344,300.3344421386719,304.0043640136719,293.1499938964844,293.1499938964844,279.75,38767.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663716077804565,1.0,0.0,0.0,3.3797357082366943,3.379757642745972,7.621821964676201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.939453125,0.0,1271.935791015625,1895.4371337890625,0.0,2168.6865234375,0.848564624786377,1.0,0.0,3.0,1.0,0.0
17671740,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9805919528007508,0.3642464578151703,0.3280285000801086,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.4265903234481811,0.3720485866069793,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8809449076652527,0.2693657279014587,0.1888348460197448,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9186073541641236,0.3033782243728637,0.2878497838973999,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.691891074180603,0.127893790602684,0.5810622572898865,285.032470703125,284.95001220703125,303.6072998046875,297.3104248046875,300.25408935546875,297.281005859375,285.0379638671875,1.0,0.3925102651119232,1.0,1.0,0.7445310950279236,1.0,-2.109982490539551,0.9886413812637328,1.121341109275818,0.5045796632766724,0.9128544926643372,0.9128544926643372,0.0,65.94525146484375,73.0,55509.0234375,0.0,770.2581176757812,1.0,279.69512939453125,283.5272827148437,300.2823181152344,303.8167724609375,293.1499938964844,293.1499938964844,279.75,33183.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607775330543518,1.0,0.0,0.0,3.457141876220703,3.4571635723114014,7.974945219757501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.494140625,0.0,1309.040283203125,1895.4371337890625,0.0,2119.396240234375,0.8621399998664856,1.0,0.0,3.0,1.0,0.0
