time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9781524538993835,0.3643372654914856,0.3281351029872894,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.427781879901886,0.3752790689468384,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.879442572593689,0.2703382074832916,0.1895216256380081,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9163742661476136,0.304073303937912,0.2885142564773559,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.690112829208374,0.1280641108751297,0.5818895697593689,285.016845703125,284.95001220703125,303.61834716796875,297.3081970214844,300.2596130371094,297.2813415527344,285.0137023925781,1.0,0.3941139280796051,1.0,1.0,0.7448754906654358,1.0,-2.116605758666992,0.9918087124824524,1.1247971057891846,0.5062740445137024,0.929188311100006,0.929188311100006,0.0,66.76895904541016,76.0,55828.984375,0.0,779.015625,1.0,279.7405700683594,283.495849609375,300.29547119140625,303.8909606933594,293.1499938964844,293.1499938964844,279.45001220703125,32097.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599995732307434,1.0,0.0,0.0,3.556232452392578,3.5562548637390137,8.438661893706012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.970703125,0.0,1402.8780517578125,1895.4371337890625,0.0,2112.569091796875,0.8812759518623352,1.0,0.0,3.0,1.0,0.0
17671860,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.975028157234192,0.3639178574085235,0.328049898147583,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.4284929037094116,0.3791075348854065,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8773823976516724,0.2710237503051758,0.1901376396417617,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9135375022888184,0.3044884800910949,0.289090484380722,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6879115700721741,0.1281125545501709,0.5825798511505127,284.873779296875,284.95001220703125,303.6297302246094,297.3062744140625,300.2624206542969,297.2765808105469,284.86590576171875,1.0,0.3958368897438049,1.0,1.0,0.7453684210777283,1.0,-2.123363256454468,0.9949917197227478,1.1283715963363647,0.5079751014709473,0.8348028063774109,0.8348028063774109,0.0,67.72434997558594,76.0,56604.8125,0.0,788.417724609375,1.0,279.5005187988281,283.3357849121094,300.3480529785156,304.11114501953125,293.1499938964844,293.1499938964844,279.45001220703125,37096.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672201991081238,1.0,0.0,0.0,3.5331618785858154,3.5331850051879883,8.329528213835147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.939453125,0.0,1414.96435546875,1895.4371337890625,0.0,2176.193603515625,0.877200186252594,1.0,0.0,3.0,1.0,0.0
17671920,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9707282185554504,0.3633524477481842,0.3275623321533203,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.4288542866706848,0.3838497400283813,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8743652105331421,0.2716007232666015,0.1905673742294311,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9096802473068236,0.3047736585140228,0.2894092202186584,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6849206686019897,0.128080353140831,0.582697868347168,284.91192626953125,284.95001220703125,303.6414489746094,297.3046569824219,300.263671875,297.2685546875,284.9166564941406,1.0,0.3976251184940338,1.0,1.0,0.745861291885376,1.0,-2.12951397895813,0.9978725910186768,1.1316413879394531,0.5095014572143555,0.8378337621688843,0.8378337621688843,0.0,68.8587417602539,79.0,56477.37890625,0.0,797.9840698242188,1.0,279.4589233398437,283.3897705078125,300.32965087890625,304.03857421875,293.1499938964844,293.1499938964844,279.75,38648.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691832780838013,1.0,0.0,0.0,3.432705402374268,3.432727813720703,7.862603297326132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.353515625,0.0,1323.2235107421875,1895.4371337890625,0.0,2193.5888671875,0.8599492907524109,1.0,0.0,3.0,1.0,0.0
17671980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9666762351989746,0.3633289039134979,0.3273241817951202,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.4293873906135559,0.3884862661361694,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8716503381729126,0.2724911570549011,0.191099002957344,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.906210958957672,0.305351197719574,0.2898423969745636,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6821091771125793,0.1281632035970688,0.5829612612724304,285.03515625,284.95001220703125,303.653564453125,297.3033142089844,300.26708984375,297.2641296386719,285.0408935546875,1.0,0.3994972109794616,1.0,1.0,0.7463542222976685,1.0,-2.136270046234131,1.0010590553283691,1.1352108716964722,0.511173665523529,0.9264035224914552,0.9264035224914552,0.0,69.99942779541016,79.0,56146.2578125,0.0,808.1685180664062,1.0,279.69647216796875,283.5147399902344,300.2776184082031,303.8506774902344,293.1499938964844,293.1499938964844,279.75,33138.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637650966644287,1.0,0.0,0.0,3.509136915206909,3.5091590881347656,8.21663377337245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.203125,0.0,1361.4383544921875,1895.4371337890625,0.0,2145.677001953125,0.8736687898635864,1.0,0.0,3.0,1.0,0.0
17672040,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9632615447044371,0.3634525239467621,0.3274611830711365,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.4299476146697998,0.392742782831192,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8695501089096069,0.2734948694705963,0.1918108016252517,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.903472900390625,0.3060502409934997,0.2905131578445434,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6797821521759033,0.1283088028430938,0.5837097764015198,285.0226745605469,284.95001220703125,303.6660461425781,297.3023376464844,300.2715148925781,297.2611694335937,285.0196838378906,1.0,0.4014725089073181,1.0,1.0,0.7468471527099609,1.0,-2.1441054344177246,1.0047800540924072,1.1393252611160278,0.5131456255912781,0.9462907910346984,0.9462907910346984,0.0,71.102294921875,82.0,56492.89453125,0.0,819.2508544921875,1.0,279.74102783203125,283.48602294921875,300.2913818359375,303.9273376464844,293.1499938964844,293.1499938964844,279.45001220703125,32022.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631343007087708,1.0,0.0,0.0,3.6084530353546143,3.608475923538208,8.688311936566606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.3408203125,0.0,1458.0123291015625,1895.4371337890625,0.0,2140.119873046875,0.8930017352104187,1.0,0.0,3.0,1.0,0.0
17672100,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9592748880386353,0.3630600571632385,0.3274127244949341,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.4300378859043121,0.3974161148071289,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8670843839645386,0.2742054760456085,0.1924536973237991,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9004313945770264,0.3064670264720917,0.2911020517349243,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6771923899650574,0.1283334493637085,0.5843338966369629,284.87628173828125,284.95001220703125,303.6789245605469,297.3016662597656,300.2735595703125,297.2535095214844,284.86773681640625,1.0,0.403511494398117,1.0,1.0,0.7473400831222534,1.0,-2.151890277862549,1.008472204208374,1.1434179544448853,0.5151209831237793,0.8512150645256042,0.8512150645256042,0.0,72.30362701416016,82.0,57354.36328125,0.0,830.7217407226562,1.0,279.49920654296875,283.3200988769531,300.3448181152344,304.153076171875,293.1499938964844,293.1499938964844,279.45001220703125,36652.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770472526550293,1.0,0.0,0.0,3.59483289718628,3.5948565006256104,8.622847644801368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.4345703125,0.0,1477.4659423828125,1895.4371337890625,0.0,2205.035400390625,0.8907871842384338,1.0,0.0,3.0,1.0,0.0
17672160,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.954142689704895,0.3624890148639679,0.3269424140453338,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.4297726154327392,0.4028706848621368,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8638225197792053,0.2747882604598999,0.1928996741771698,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.896560549736023,0.3067349791526794,0.2914211452007293,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6739503741264343,0.1282710880041122,0.5843689441680908,284.9072265625,284.95001220703125,303.6922607421875,297.3013610839844,300.2740783691406,297.2427062988281,284.9122619628906,1.0,0.4055638015270233,1.0,1.0,0.7479302287101746,1.0,-2.1588380336761475,1.011720895767212,1.147117257118225,0.5168317556381226,0.8488160967826843,0.8488160967826843,0.0,73.66220092773438,85.0,57237.70703125,0.0,842.0772705078125,1.0,279.4584045410156,283.3679504394531,300.32794189453125,304.084228515625,293.1499938964844,293.1499938964844,279.75,38598.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726036310195923,1.0,0.0,0.0,3.4970264434814453,3.497049570083618,8.160018865055463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4130859375,0.0,1388.1756591796875,1895.4371337890625,0.0,2223.993408203125,0.8739243745803833,1.0,0.0,3.0,1.0,0.0
17672220,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9487316012382508,0.3624753654003143,0.3267159759998321,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9989843368530272,0.4297532737255096,0.4071143269538879,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8603977560997009,0.2756962478160858,0.1934481710195541,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8924556970596313,0.3073045611381531,0.2918543219566345,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6705182790756226,0.1283269226551056,0.5845668911933899,285.0367431640625,284.95001220703125,303.7059936523437,297.3014221191406,300.2770690917969,297.2362976074219,285.0425109863281,1.0,0.4076114892959595,1.0,1.0,0.7485203742980957,1.0,-2.165083646774292,1.0146125555038452,1.1504712104797363,0.518377959728241,0.941215455532074,0.941215455532074,0.0,75.14390563964844,85.0,56871.55859375,0.0,853.3020629882812,1.0,279.6980285644531,283.4996032714844,300.276611328125,303.8948974609375,293.1499938964844,293.1499938964844,279.75,33208.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767230749130249,1.0,0.0,0.0,3.5698983669281006,3.5699210166931152,8.503642447976745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.451171875,0.0,1425.4384765625,1895.4371337890625,0.0,2176.286865234375,0.8872612118721008,1.0,0.0,3.0,1.0,0.0
17672280,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.942425012588501,0.3626103699207306,0.326894462108612,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9947875142097472,0.4300898313522339,0.4075430333614349,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8563244342803955,0.2767161130905151,0.1941957920789718,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8875930905342102,0.3079951107501983,0.292549729347229,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6665447354316711,0.1284429430961609,0.5853348970413208,285.02264404296875,284.95001220703125,303.7201843261719,297.3018493652344,300.2820739746094,297.2336730957031,285.0192565917969,1.0,0.4095475375652313,1.0,1.0,0.7491105198860168,1.0,-2.168699264526367,1.0162087678909302,1.152490496635437,0.5191735625267029,0.9604447484016418,0.9604447484016418,0.0,76.91124725341797,88.0,57128.55078125,0.0,863.0966796875,1.0,279.7415466308594,283.4706420898437,300.2908630371094,303.9696655273437,293.1499938964844,293.1499938964844,279.45001220703125,32184.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665605545043945,1.0,0.0,0.0,3.6647679805755615,3.6647915840148926,8.961615094449371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.607421875,0.0,1520.994873046875,1895.4371337890625,0.0,2170.357421875,0.905783712863922,1.0,0.0,3.0,1.0,0.0
17672340,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9356276988983154,0.3622061014175415,0.3268769979476928,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.990198254585266,0.4303219318389892,0.4079205989837646,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8520537614822388,0.2774247527122497,0.19486765563488,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8825235962867737,0.30838742852211,0.2931557595729828,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6624588966369629,0.128434881567955,0.5859702825546265,284.86962890625,284.95001220703125,303.73486328125,297.3026733398437,300.2859191894531,297.2287902832031,284.8602905273437,1.0,0.4113925099372864,1.0,1.0,0.749700665473938,1.0,-2.17120361328125,1.0172460079193115,1.153957486152649,0.5197004079818726,0.8598523736000061,0.8598523736000061,0.0,78.76094055175781,88.0,57906.8515625,0.0,872.3662719726562,1.0,279.4979553222656,283.2992553710937,300.34393310546875,304.1911315917969,293.1499938964844,293.1499938964844,279.45001220703125,36784.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736219167709351,1.0,0.0,0.0,3.6489124298095694,3.648936748504639,8.884238127393473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.3857421875,0.0,1537.8272705078125,1895.4371337890625,0.0,2233.068603515625,0.9029689431190492,1.0,0.0,3.0,1.0,0.0
17672400,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.927898645401001,0.3616002202033996,0.3264151215553283,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9849488735198976,0.4305467903614044,0.4081463813781738,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8472504019737244,0.2779905200004577,0.195329487323761,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8768849968910217,0.3086141347885132,0.2934748232364654,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6579598784446716,0.1283368170261383,0.5859997868537903,284.8949584960937,284.95001220703125,303.75,297.3039245605469,300.289306640625,297.2227783203125,284.8999938964844,1.0,0.4131048917770386,1.0,1.0,0.7502908110618591,1.0,-2.1718945503234863,1.0173914432525637,1.1545031070709229,0.5197070240974426,0.8503303527832031,0.8503303527832031,0.0,80.7380142211914,91.0,57619.06640625,0.0,880.3280639648438,1.0,279.4579772949219,283.3457336425781,300.3267517089844,304.1126403808594,293.1499938964844,293.1499938964844,279.75,39168.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775287389755249,1.0,0.0,0.0,3.539291858673096,3.5393154621124268,8.358456398127601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2890625,0.0,1436.444580078125,1895.4371337890625,0.0,2247.93359375,0.8835729360580444,1.0,0.0,3.0,1.0,0.0
17672460,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.929089367389679,0.3639744222164154,0.327274739742279,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9862743616104126,0.4337782263755798,0.4098365902900696,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8494133353233337,0.2813857197761535,0.1967577338218689,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8787040710449219,0.3116533458232879,0.2950770258903503,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6604118347167969,0.1310042142868042,0.5920212268829346,285.0385437011719,284.95001220703125,303.7655334472656,297.3059387207031,300.3097839355469,297.24578857421875,285.0475769042969,1.0,0.4152552783489227,1.0,1.0,0.7508355379104614,1.0,-2.185793876647949,1.024190902709961,1.1616029739379885,0.5229725241661072,0.9495226740837096,0.9495226740837096,0.0,81.04451751708984,91.0,57363.83984375,0.0,894.6491088867188,1.0,279.6988830566406,283.493896484375,300.2757568359375,303.9167785644531,293.1499938964844,293.1499938964844,279.75,33517.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769275426864624,1.0,0.0,0.0,3.604168176651001,3.604191303253174,8.667690849506471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.185546875,0.0,1464.4359130859375,1895.4371337890625,0.0,2194.406494140625,0.8953758478164673,1.0,0.0,3.0,1.0,0.0
17672520,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9353944659233092,0.3658875823020935,0.3291244208812713,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9912495017051696,0.4366922378540039,0.4126438498497009,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8556771278381348,0.2843765616416931,0.1989143192768097,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8848716020584106,0.3143095672130584,0.297668993473053,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.6672881841659546,0.1333923935890197,0.6028726100921631,285.05517578125,284.95001220703125,303.78131103515625,297.30908203125,300.3290710449219,297.2655639648437,285.05487060546875,1.0,0.4180536270141601,1.0,1.0,0.7513802647590637,1.0,-2.2101247310638428,1.0360866785049438,1.174038052558899,0.5294037461280823,0.9949935674667358,0.9949935674667358,0.0,80.5656967163086,94.0,58123.140625,0.0,916.2545776367188,1.0,279.7418518066406,283.4850158691406,300.2969055175781,304.0171203613281,293.1499938964844,293.1499938964844,279.45001220703125,31666.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686433792114258,1.0,0.0,0.0,3.712904214859009,3.712928056716919,9.198579959956988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.4951171875,0.0,1571.3011474609375,1895.4371337890625,0.0,2188.801025390625,0.9165607690811156,1.0,0.0,3.0,1.0,0.0
17672580,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9377304315567015,0.3668100237846374,0.3304136991500854,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9933854937553406,0.4388071298599243,0.4150259792804718,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8589709401130676,0.2866291105747223,0.2007476091384887,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8878511190414429,0.3162378072738647,0.29984050989151,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.6716043949127197,0.1352967768907547,0.6125062704086304,284.91552734375,284.95001220703125,303.79736328125,297.3133239746094,300.3429260253906,297.2755126953125,284.9058532714844,1.0,0.4210401177406311,1.0,1.0,0.7519249320030212,1.0,-2.230924129486084,1.04621422290802,1.1847100257873535,0.53494793176651,0.9171012043952942,0.9171012043952942,0.0,80.91282653808594,94.0,59539.859375,0.0,937.9190673828124,1.0,279.4964599609375,283.3106994628906,300.3613586425781,304.2859802246094,293.1499938964844,293.1499938964844,279.45001220703125,34528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767752408981323,1.0,0.0,0.0,3.742886304855346,3.742911100387573,9.347738796350312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5830078125,0.0,1627.6971435546875,1895.4371337890625,0.0,2261.235595703125,0.9233856201171876,1.0,0.0,3.0,1.0,0.0
17672640,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.935474157333374,0.3671242594718933,0.3309139907360077,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9924408197402954,0.4403592646121979,0.4167126715183258,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8587033748626709,0.2883632481098175,0.2021192908287048,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8870494961738586,0.3176163136959076,0.3013795912265777,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6726996898651123,0.1367743760347366,0.6201412081718445,284.9174499511719,284.95001220703125,303.8136901855469,297.3186340332031,300.3529357910156,297.2787475585937,284.9212341308594,1.0,0.4239868521690368,1.0,1.0,0.7524696588516235,1.0,-2.246224403381348,1.053619146347046,1.1926053762435913,0.5389742255210876,0.9036388993263244,0.9036388993263244,0.0,82.11531829833984,97.0,59794.4296875,0.0,957.7058715820312,1.0,279.4572448730469,283.3223876953125,300.3568725585937,304.261474609375,293.1499938964844,293.1499938964844,279.1499938964844,36752.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804320454597473,1.0,0.0,0.0,3.695480346679688,3.695504903793335,9.112448537962336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.1279296875,0.0,1590.0565185546875,1895.4371337890625,0.0,2294.020263671875,0.9161109328269958,1.0,0.0,3.0,1.0,0.0
17672700,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9314226508140564,0.3672464191913605,0.3312082886695862,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9901981949806212,0.4416787326335907,0.4181536436080932,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8569513559341431,0.2898630499839782,0.2033049762248993,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8846455216407776,0.3187268674373626,0.3026310503482818,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.6722288131713867,0.1379691064357757,0.6264293193817139,284.82489013671875,284.95001220703125,303.8302307128906,297.32501220703125,300.36181640625,297.2799987792969,284.8257141113281,1.0,0.4268659651279449,1.0,1.0,0.7530143857002258,1.0,-2.258793354034424,1.0596764087677002,1.199116826057434,0.5422267913818359,0.8176443576812744,0.8176443576812744,0.0,83.68732452392578,97.0,60535.2265625,0.0,976.3903198242188,1.0,279.2005310058594,283.21319580078125,300.3788757324219,304.4154357910156,293.1499938964844,293.1499938964844,279.1499938964844,41281.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867752313613892,1.0,0.0,0.0,3.6017770767211914,3.601801633834839,8.656193699607684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.7119140625,0.0,1519.175537109375,1895.4371337890625,0.0,2351.178955078125,0.8956255316734314,1.0,0.0,3.0,1.0,0.0
17672760,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9261696934700012,0.3674209415912628,0.331322431564331,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9869972467422484,0.4429726898670196,0.4193761348724365,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.854214072227478,0.2913056015968323,0.2043358385562896,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8811763525009155,0.3197477161884308,0.3036459386348724,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6706430912017822,0.1389779448509216,0.6315518617630005,284.90606689453125,284.95001220703125,303.84698486328125,297.33233642578125,300.3700256347656,297.2807006835937,284.909912109375,1.0,0.4296290874481201,1.0,1.0,0.7540131211280823,1.0,-2.269010543823242,1.0644348859786987,1.2045756578445437,0.544671356678009,0.8431262373924255,0.8431262373924255,0.0,85.51041412353516,100.0,60592.10546875,0.0,993.8265991210938,1.0,279.1586608886719,283.2929077148437,300.3532409667969,304.3216247558594,293.1499938964844,293.1499938964844,279.45001220703125,39667.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872946858406067,1.0,0.0,0.0,3.5025267601013184,3.5025501251220703,8.185707542907039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.404296875,0.0,1401.53662109375,1895.4371337890625,0.0,2355.87548828125,0.8766568303108215,1.0,0.0,3.0,1.0,0.0
17672820,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9218581318855286,0.3680658340454101,0.3317323923110962,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9842796921730042,0.4446250796318054,0.4208042025566101,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8520737886428833,0.2930024266242981,0.2054625153541565,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8783155679702759,0.321002334356308,0.3047626614570617,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6693007946014404,0.1399899423122406,0.6363165378570557,285.03717041015625,284.95001220703125,303.8639831542969,297.3406677246094,300.3801574707031,297.2847900390625,285.04296875,1.0,0.4323519766330719,1.0,1.0,0.7550118565559387,1.0,-2.2796342372894287,1.0693964958190918,1.2102376222610474,0.547179102897644,0.9360367655754088,0.9360367655754088,0.0,87.21623229980469,100.0,60307.96875,0.0,1011.3744506835938,1.0,279.3981628417969,283.4268798828125,300.31134033203125,304.1389465332031,293.1499938964844,293.1499938964844,279.45001220703125,33691.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814974188804626,1.0,0.0,0.0,3.5722899436950684,3.572312831878662,8.515040121892525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4541015625,0.0,1431.51025390625,1895.4371337890625,0.0,2303.594970703125,0.8883430361747742,1.0,0.0,3.0,1.0,0.0
17672880,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.91862291097641,0.3687811195850372,0.3324449360370636,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9822322130203248,0.4463562369346618,0.4224906265735626,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8506661653518677,0.2947461903095245,0.2067234516143798,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8762327432632446,0.3223168849945068,0.3060562312602997,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6684178709983826,0.1409678012132644,0.6410825252532959,285.0308837890625,284.95001220703125,303.8811950683594,297.34991455078125,300.390869140625,297.28973388671875,285.0289611816406,1.0,0.4350835084915161,1.0,1.0,0.7560105323791504,1.0,-2.291309118270874,1.074878215789795,1.216430902481079,0.5499868392944336,0.9615613222122192,0.9615613222122192,0.0,88.77406311035156,103.0,60775.7890625,0.0,1029.59423828125,1.0,279.4415588378906,283.4047241210937,300.3363952636719,304.2341003417969,293.1499938964844,293.1499938964844,279.1499938964844,32307.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806770205497742,1.0,0.0,0.0,3.667539358139038,3.667562961578369,8.97517395515024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.548828125,0.0,1525.008544921875,1895.4371337890625,0.0,2296.22119140625,0.9066099524497986,1.0,0.0,3.0,1.0,0.0
17672940,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9145702123641968,0.3689104914665222,0.332911878824234,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9795040488243104,0.4476138651371002,0.4239841103553772,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8486301898956299,0.2961116731166839,0.2078662812709808,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8735128045082092,0.3232782483100891,0.3072105050086975,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6669286489486694,0.1417246758937835,0.645307183265686,284.887939453125,284.95001220703125,303.89862060546875,297.3600769042969,300.3990478515625,297.2899780273437,284.8805847167969,1.0,0.4377412497997284,1.0,1.0,0.7570092678070068,1.0,-2.3015027046203613,1.0796163082122805,1.221886396408081,0.5524327754974365,0.8718886375427246,0.8718886375427246,0.0,90.51260375976562,103.0,61809.46484375,0.0,1047.121826171875,1.0,279.19781494140625,283.23956298828125,300.3990478515625,304.48211669921875,293.1499938964844,293.1499938964844,279.1499938964844,36298.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875189781188965,1.0,0.0,0.0,3.6623828411102295,3.662407159805298,8.949953667070076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.3173828125,0.0,1549.2298583984375,1895.4371337890625,0.0,2357.904052734375,0.9059699773788452,1.0,0.0,3.0,1.0,0.0
17673000,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9091404676437378,0.3687934279441833,0.3329035937786102,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9755170345306396,0.4486234784126282,0.425051599740982,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8454835414886475,0.2972763776779175,0.2087597101926803,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8696373105049133,0.3240277171134949,0.3080374002456665,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6644060015678406,0.1423045545816421,0.6485396027565002,284.91314697265625,284.95001220703125,303.9162292480469,297.37109375,300.4056091308594,297.287353515625,284.9170227050781,1.0,0.4402291178703308,1.0,1.0,0.7580080032348633,1.0,-2.3087267875671387,1.0828871726989746,1.2258397340774536,0.5540524125099182,0.8691807985305786,0.8691807985305786,0.0,92.5408935546875,106.0,61786.55859375,0.0,1062.76171875,1.0,279.1578369140625,283.27587890625,300.3951721191406,304.4336242675781,293.1499938964844,293.1499938964844,279.45001220703125,38005.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894623279571533,1.0,0.0,0.0,3.5843374729156494,3.58436131477356,8.572570777687361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3046875,0.0,1476.072998046875,1895.4371337890625,0.0,2375.49853515625,0.892626941204071,1.0,0.0,3.0,1.0,0.0
17673060,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9046953916549684,0.3691940903663635,0.3330717384815216,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9720332026481628,0.4500277042388916,0.4262289404869079,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8429162502288818,0.2987457811832428,0.2097118943929672,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8663688898086548,0.3250535726547241,0.3089208900928497,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6622329354286194,0.1429525017738342,0.6515557169914246,285.04461669921875,284.95001220703125,303.9340209960937,297.3829345703125,300.4144592285156,297.2884826660156,285.04998779296875,1.0,0.4426350593566894,1.0,1.0,0.7588836550712585,1.0,-2.3161683082580566,1.0863181352615356,1.229850172996521,0.5557115077972412,0.9652304649353028,0.9652304649353028,0.0,94.41941833496094,106.0,61422.25,0.0,1078.138427734375,1.0,279.400146484375,283.41168212890625,300.3585205078125,304.2563781738281,293.1499938964844,293.1499938964844,279.45001220703125,33157.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842782139778137,1.0,0.0,0.0,3.65360689163208,3.653630256652832,8.907111919143063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.6474609375,0.0,1515.8927001953125,1895.4371337890625,0.0,2328.635986328125,0.9058255553245544,1.0,0.0,3.0,1.0,0.0
17673120,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9017123579978944,0.3697544634342193,0.3336132764816284,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9696312546730042,0.4515848159790039,0.4277242422103882,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8413776159286499,0.3003339767456054,0.2108447402715683,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.864192545413971,0.3262060582637787,0.3100370466709137,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6608495116233826,0.143637478351593,0.6548759341239929,285.0378723144531,284.95001220703125,303.9519958496094,297.3955993652344,300.4244384765625,297.2914428710937,285.0355529785156,1.0,0.4450496733188629,1.0,1.0,0.7597593069076538,1.0,-2.3253040313720703,1.0905908346176147,1.2347131967544556,0.557845413684845,0.992917537689209,0.992917537689209,0.0,96.03604125976562,109.0,61841.37109375,0.0,1094.4083251953125,1.0,279.44219970703125,283.3904724121094,300.3849792480469,304.3518371582031,293.1499938964844,293.1499938964844,279.1499938964844,32125.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836629152297974,1.0,0.0,0.0,3.746357917785645,3.746382236480713,9.365087407786632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.83984375,0.0,1613.28564453125,1895.4371337890625,0.0,2323.089111328125,0.924246609210968,1.0,0.0,3.0,1.0,0.0
17673180,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.898322343826294,0.3697622418403625,0.3339621722698211,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9668031334877014,0.4526964128017425,0.429072618484497,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8395102620124817,0.3015736043453216,0.2118929773569107,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8616985082626343,0.3270357549190521,0.311057448387146,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6591796875,0.1441494822502136,0.6579091548919678,284.88623046875,284.95001220703125,303.9701232910156,297.40899658203125,300.43212890625,297.2901306152344,284.8775329589844,1.0,0.447403073310852,1.0,1.0,0.7606349587440491,1.0,-2.333475351333618,1.0943748950958252,1.239100456237793,0.5597642660140991,0.8984605669975281,0.8984605669975281,0.0,97.76277923583984,109.0,62918.76171875,0.0,1110.1739501953125,1.0,279.19598388671875,283.2152709960937,300.4484558105469,304.60272216796875,293.1499938964844,293.1499938964844,279.1499938964844,35763.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790435254573822,1.0,0.0,0.0,3.7509279251098633,3.750952959060669,9.38794926241826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.537109375,0.0,1646.56494140625,1895.4371337890625,0.0,2384.318115234375,0.925672173500061,1.0,0.0,3.0,1.0,0.0
17673240,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8937587738037109,0.3695107698440552,0.3338401317596435,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9627904295921326,0.4535511136054992,0.4299989640712738,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8367055654525757,0.3026133775711059,0.2126990407705307,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.858242392539978,0.3276530504226684,0.3117606341838836,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6566881537437439,0.1445121616125106,0.6601080298423767,284.8996887207031,284.95001220703125,303.9884338378906,297.42315673828125,300.438232421875,297.2859802246094,284.9037475585937,1.0,0.4495983123779297,1.0,1.0,0.7615106701850891,1.0,-2.3388984203338623,1.0968002080917358,1.2420982122421265,0.5609225630760193,0.8849253058433533,0.8849253058433533,0.0,99.75700378417967,112.0,62849.73828125,0.0,1124.0731201171875,1.0,279.1571960449219,283.24298095703125,300.44677734375,304.55474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38045.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922842502593994,1.0,0.0,0.0,3.673874855041504,3.673899412155152,9.006208756545675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9921875,0.0,1575.298828125,1895.4371337890625,0.0,2401.101806640625,0.9123252630233764,1.0,0.0,3.0,1.0,0.0
17673300,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8899484276771545,0.3698316514492035,0.3339066207408905,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.959388554096222,0.4548505246639251,0.4310486912727356,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8344783186912537,0.3040052950382232,0.213577389717102,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8553913831710815,0.3285868465900421,0.3125341236591339,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6545968651771545,0.1449851095676422,0.6622327566146851,285.0396728515625,284.95001220703125,304.0068664550781,297.43798828125,300.44683837890625,297.28619384765625,285.045654296875,1.0,0.4517280757427215,1.0,1.0,0.7623863220214844,1.0,-2.3447723388671875,1.0994654893875122,1.2453068494796753,0.5621426701545715,0.9836146831512452,0.9836146831512452,0.0,101.57698822021484,112.0,62389.734375,0.0,1137.8406982421875,1.0,279.402099609375,283.3897399902344,300.4118957519531,304.3718566894531,293.1499938964844,293.1499938964844,279.45001220703125,33514.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868604063987732,1.0,0.0,0.0,3.732529640197754,3.7325539588928223,9.296078928855422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.7802734375,0.0,1607.918701171875,1895.4371337890625,0.0,2351.94873046875,0.9237390756607056,1.0,0.0,3.0,1.0,0.0
17673360,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8874829411506653,0.3703715801239013,0.3344030976295471,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9572633504867554,0.4563577473163605,0.4324707388877868,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8333162069320679,0.3055631518363952,0.2146720886230468,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.85365891456604,0.329692542552948,0.3135837018489837,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6533586382865906,0.1455378979444503,0.664854109287262,285.0399475097656,284.95001220703125,304.0254821777344,297.4534912109375,300.4569702148437,297.2889099121094,285.0387268066406,1.0,0.4538968205451965,1.0,1.0,0.7632419466972351,1.0,-2.352799892425537,1.1032034158706665,1.2495965957641602,0.563965916633606,1.0,1.0,0.0,103.09229278564452,115.0,62737.5078125,0.0,1152.8626708984375,1.0,279.4427795410156,283.3772277832031,300.4404602050781,304.4657287597656,293.1499938964844,293.1499938964844,279.1499938964844,32770.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859711050987244,1.0,0.0,0.0,3.81239914894104,3.8124241828918457,9.698175063022063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.4033203125,0.0,1696.225341796875,1895.4371337890625,0.0,2343.913330078125,0.939442813396454,1.0,0.0,3.0,1.0,0.0
17673420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8847056031227112,0.3703885674476623,0.334745705127716,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9548184871673584,0.4574466943740845,0.4337833523750305,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8319203853607178,0.3067950010299682,0.2157054543495178,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8517112135887146,0.3305003345012665,0.3145695030689239,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6519511938095093,0.1459482759237289,0.6673478484153748,284.8912048339844,284.95001220703125,304.0442199707031,297.4696044921875,300.4649353027344,297.28765869140625,284.881591796875,1.0,0.4560361206531524,1.0,1.0,0.7640975117683411,1.0,-2.360213279724121,1.10662579536438,1.2535873651504517,0.5656739473342896,0.9199261665344238,0.9199261665344238,0.0,104.69978332519533,115.0,63867.18359375,0.0,1167.6524658203125,1.0,279.19464111328125,283.2017517089844,300.5058898925781,304.71929931640625,293.1499938964844,293.1499938964844,279.1499938964844,35610.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923756837844849,1.0,0.0,0.0,3.820474624633789,3.820500135421753,9.739303550304612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.77734375,0.0,1728.1767578125,1895.4371337890625,0.0,2401.932373046875,0.941505491733551,1.0,0.0,3.0,1.0,0.0
17673480,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8807981610298157,0.3701066970825195,0.3346129059791565,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9511735439300536,0.4582492411136627,0.4346725046634674,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8296181559562683,0.3078070878982544,0.2164971381425857,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8488485217094421,0.3310765027999878,0.3152408003807068,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6497936248779297,0.1462161988019943,0.669093668460846,284.8955383300781,284.95001220703125,304.06304931640625,297.486328125,300.4711303710937,297.2831726074219,284.89947509765625,1.0,0.4580413401126861,1.0,1.0,0.7649531364440918,1.0,-2.3649790287017822,1.1087380647659302,1.2562408447265625,0.5666565895080566,0.9001606106758118,0.9001606106758118,0.0,106.590576171875,118.0,63797.5859375,0.0,1180.659912109375,1.0,279.15673828125,283.2217712402344,300.50787353515625,304.6759033203125,293.1499938964844,293.1499938964844,279.45001220703125,38008.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940686345100403,1.0,0.0,0.0,3.748027086257935,3.7480525970458975,9.373434295412152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.369140625,0.0,1660.419921875,1895.4371337890625,0.0,2417.324951171875,0.928720474243164,1.0,0.0,3.0,1.0,0.0
17673540,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8775056600570679,0.370404988527298,0.3346483409404754,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.948078453540802,0.4595067501068115,0.4356710016727447,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.827774703502655,0.3091846406459808,0.2173562943935394,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.846458375453949,0.3319768905639648,0.3159733116626739,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6479579210281372,0.1466092616319656,0.6708072423934937,285.0408935546875,284.95001220703125,304.08203125,297.50360107421875,300.4799194335937,297.2833251953125,285.04742431640625,1.0,0.4599983096122741,1.0,1.0,0.7658087611198425,1.0,-2.370187759399414,1.1110867261886597,1.2591009140014648,0.567696750164032,1.0,1.0,0.0,108.32711029052734,118.0,63276.515625,0.0,1193.603271484375,1.0,279.4036865234375,283.3759155273437,300.47589111328125,304.49188232421875,293.1499938964844,293.1499938964844,279.45001220703125,33766.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885084748268127,1.0,0.0,0.0,3.7995104789733887,3.7995355129241934,9.632711908125202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.3349609375,0.0,1688.55859375,1895.4371337890625,0.0,2366.8583984375,0.9389050602912904,1.0,0.0,3.0,1.0,0.0
17673600,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8754957318305969,0.370967298746109,0.3351402580738067,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.946299135684967,0.4610111713409424,0.4370677471160888,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8269476890563965,0.3107609450817108,0.2184495627880096,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8451131582260132,0.3330797255039215,0.3170017004013061,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6469338536262512,0.1471061706542968,0.6731067299842834,285.0538024902344,284.95001220703125,304.1011047363281,297.5213928222656,300.4905090332031,297.2864685058594,285.0540466308594,1.0,0.4620177447795868,1.0,1.0,0.7666643857955933,1.0,-2.377765417098999,1.114608883857727,1.263156533241272,0.5693906545639038,1.0,1.0,0.0,109.7497100830078,121.0,63536.08984375,0.0,1208.054931640625,1.0,279.4432067871094,283.37847900390625,300.5062561035156,304.5829772949219,293.1499938964844,293.1499938964844,279.1499938964844,33561.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874022126197815,1.0,0.0,0.0,3.858593463897705,3.858619213104248,9.93462094811548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.8779296875,0.0,1758.5694580078125,1895.4371337890625,0.0,2356.84814453125,0.9504091143608092,1.0,0.0,3.0,1.0,0.0
