time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8732625842094421,0.3710410296916961,0.3355193138122558,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9442863464355468,0.4621263444423675,0.4383915662765503,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8259522318840027,0.3120335936546325,0.2195030450820922,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.843620777130127,0.3339089751243591,0.3179953098297119,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6458105444908142,0.1474819183349609,0.6753847599029541,284.9091796875,284.95001220703125,304.1202697753906,297.5396728515625,300.4989624023437,297.2857971191406,284.8983154296875,1.0,0.4640349447727203,1.0,1.0,0.7675477862358093,1.0,-2.385010242462158,1.1179463863372805,1.267063856124878,0.5710403323173523,0.943490982055664,0.943490982055664,0.0,111.25260162353516,121.0,64744.91015625,0.0,1222.52734375,1.0,279.1937255859375,283.2025451660156,300.5733337402344,304.8404235839844,293.1499938964844,293.1499938964844,279.1499938964844,35313.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935031056404114,1.0,0.0,0.0,3.873470544815064,3.8734965324401855,1.001137661660323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.6083984375,0.0,1790.84228515625,1895.4371337890625,0.0,2412.18017578125,0.9537043571472168,1.0,0.0,3.0,1.0,0.0
17673720,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8699039816856384,0.3707511126995086,0.3354085981845855,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9410334825515748,0.4629029929637909,0.4392804205417633,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8240390419960022,0.313046932220459,0.2203083336353302,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8412186503410339,0.3344690799713135,0.3186683356761932,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6439610719680786,0.1477060616016388,0.6769466400146484,284.8999328613281,284.95001220703125,304.1395568847656,297.55841064453125,300.5053100585937,297.2812805175781,284.9033203125,1.0,0.4659348428249359,1.0,1.0,0.7684312462806702,1.0,-2.3896000385284424,1.1199678182601929,1.269632339477539,0.5719722509384155,0.918129026889801,0.918129026889801,0.0,113.06558227539062,124.0,64712.84375,0.0,1235.2420654296875,1.0,279.1564025878906,283.2096252441406,300.5790100097656,304.8047790527344,293.1499938964844,293.1499938964844,278.8500061035156,37673.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951846718788147,1.0,0.0,0.0,3.813159704208374,3.813185691833496,9.70204496297811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.2978515625,0.0,1735.4599609375,1895.4371337890625,0.0,2427.48388671875,0.9429516792297364,1.0,0.0,3.0,1.0,0.0
17673780,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8665851354598999,0.3704462051391601,0.3352603316307068,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9377524256706238,0.463630199432373,0.4400994181632995,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8221195340156555,0.3140310943126678,0.2210794687271118,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8388133645057678,0.3349758982658386,0.3192709386348724,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6420719027519226,0.1478799879550933,0.6782280802726746,284.80816650390625,284.95001220703125,304.15887451171875,297.5775451660156,300.5116271972656,297.2767944335937,284.8104248046875,1.0,0.4677574932575226,1.0,1.0,0.7693146467208862,1.0,-2.393596649169922,1.1217011213302612,1.2718955278396606,0.5727253556251526,0.8262693285942078,0.8262693285942078,0.0,114.87498474121094,124.0,65224.66796875,0.0,1247.2923583984375,1.0,278.8977966308594,283.1074523925781,300.6116638183594,304.9548034667969,293.1499938964844,293.1499938964844,278.8500061035156,42360.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994376420974731,1.0,0.0,0.0,3.6976358890533447,3.6976613998413086,9.123081099460252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.767578125,0.0,1635.027099609375,1895.4371337890625,0.0,2466.28466796875,0.9176701307296752,1.0,0.0,3.0,1.0,0.0
17673840,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8633183240890503,0.3703526258468628,0.3350728154182434,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.934469759464264,0.464504987001419,0.4408528506755829,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.820205807685852,0.3151413798332214,0.2218187600374221,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8364213109016418,0.3355756103992462,0.3198097050189972,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.640161395072937,0.1480714529752731,0.6792548298835754,284.8940734863281,284.95001220703125,304.1783142089844,297.5970764160156,300.518798828125,297.27374267578125,284.8975830078125,1.0,0.4695032238960266,1.0,1.0,0.7701980471611023,1.0,-2.3970437049865723,1.1231684684753418,1.2738752365112305,0.5733099579811096,0.850782036781311,0.850782036781311,0.0,116.67435455322266,127.0,65095.2265625,0.0,1258.6925048828125,1.0,278.8578186035156,283.1925964355469,300.6007080078125,304.8591613769531,293.1499938964844,293.1499938964844,279.1499938964844,40446.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983182668685913,1.0,0.0,0.0,3.58795428276062,3.5879786014556885,8.589880735598854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.2451171875,0.0,1497.932861328125,1895.4371337890625,0.0,2456.05908203125,0.8960603475570679,1.0,0.0,3.0,1.0,0.0
17673900,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8611065745353699,0.3708227872848511,0.3352823555469513,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9323307275772096,0.4658634662628174,0.4419430196285248,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8191394209861755,0.3166411519050598,0.2227591723203659,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8348691463470459,0.3365405201911926,0.3205892443656921,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6388891339302063,0.148432657122612,0.6807156801223755,285.0297241210937,284.95001220703125,304.1977844238281,297.6169738769531,300.5289306640625,297.2759094238281,285.0345764160156,1.0,0.4712816476821899,1.0,1.0,0.7710815072059631,1.0,-2.402421712875366,1.1256017684936523,1.2768200635910034,0.5743880271911621,0.943885087966919,0.943885087966919,0.0,118.17819213867188,127.0,64650.54296875,0.0,1271.2060546875,1.0,279.1000061035156,283.3345031738281,300.5758361816406,304.67877197265625,293.1499938964844,293.1499938964844,279.1499938964844,34381.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916079759597778,1.0,0.0,0.0,3.643867015838623,3.643890619277954,8.859686317919113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.1806640625,0.0,1514.2672119140625,1895.4371337890625,0.0,2394.9599609375,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
17673960,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8597828149795532,0.3714058101177215,0.3358532786369324,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9311984777450562,0.4673600494861603,0.4433779716491699,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8188186883926392,0.3182522058486938,0.2239028960466385,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8340631127357483,0.3376369774341583,0.3216398358345032,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.638218104839325,0.1488794237375259,0.6828063130378723,285.0230407714844,284.95001220703125,304.2173156738281,297.6371765136719,300.5401611328125,297.2799377441406,285.02154541015625,1.0,0.4731525778770447,1.0,1.0,0.7719563245773315,1.0,-2.409977674484253,1.129111886024475,1.2808657884597778,0.5760850310325623,0.9662861227989196,0.9662861227989196,0.0,119.4449234008789,130.0,65023.22265625,0.0,1285.3973388671875,1.0,279.1421203613281,283.3168334960937,300.6141662597656,304.783447265625,293.1499938964844,293.1499938964844,278.8500061035156,33037.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899878621101379,1.0,0.0,0.0,3.724309206008911,3.7243332862854,9.255177246814128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.939453125,0.0,1594.80810546875,1895.4371337890625,0.0,2380.26171875,0.9199276566505432,1.0,0.0,3.0,1.0,0.0
17674020,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8579850196838379,0.3714313209056854,0.3362072110176086,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9295503497123718,0.4684028029441833,0.4446530342102051,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8181142210960388,0.3195068538188934,0.2249553054571151,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8329065442085266,0.3384120762348175,0.3225965797901153,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6373047232627869,0.1491881757974624,0.684798538684845,284.8828430175781,284.95001220703125,304.23687744140625,297.6576538085937,300.5487670898437,297.2791442871094,284.8770446777344,1.0,0.4750266373157501,1.0,1.0,0.7728312015533447,1.0,-2.416745662689209,1.1322195529937744,1.2845261096954346,0.577624499797821,0.8758620619773865,0.8758620619773865,0.0,120.87887573242188,130.0,66000.9140625,0.0,1299.40625,1.0,278.8966979980469,283.157470703125,300.6852722167969,305.0400695800781,293.1499938964844,293.1499938964844,278.8500061035156,36936.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956122756004333,1.0,0.0,0.0,3.707894802093506,3.707919597625733,9.173775765702884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.5849609375,0.0,1605.656494140625,1895.4371337890625,0.0,2431.37890625,0.9166617393493652,1.0,0.0,3.0,1.0,0.0
17674080,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8552496433258057,0.371254414319992,0.3361177444458008,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9268249273300172,0.4692392349243164,0.4455268383026123,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8166045546531677,0.320609986782074,0.2257792800664901,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8309765458106995,0.3390153348445892,0.3232562243938446,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6357866525650024,0.1493959575891494,0.6861444115638733,284.9133605957031,284.95001220703125,304.2565002441406,297.6783752441406,300.5558776855469,297.2757568359375,284.91668701171875,1.0,0.4768035113811493,1.0,1.0,0.7737060785293579,1.0,-2.421088695526123,1.1341298818588257,1.2869588136672974,0.5784957408905029,0.8764278292655945,0.8764278292655945,0.0,122.60557556152344,133.0,65941.0703125,0.0,1311.760986328125,1.0,278.85748291015625,283.1968688964844,300.6924133300781,304.9975891113281,293.1499938964844,293.1499938964844,279.1499938964844,38190.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965840101242065,1.0,0.0,0.0,3.6304194927215576,3.630443811416626,8.794414725343813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.7587890625,0.0,1527.7978515625,1895.4371337890625,0.0,2440.235107421875,0.9030460715293884,1.0,0.0,3.0,1.0,0.0
17674140,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8530349731445312,0.3716069161891937,0.336228996515274,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9246551394462584,0.4705031812191009,0.4465471804141998,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8155041337013245,0.3220661282539367,0.2266980409622192,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8294329047203064,0.3399268388748169,0.3240073323249817,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.634544849395752,0.1497356742620468,0.6875899434089661,285.0440979003906,284.95001220703125,304.2761535644531,297.69927978515625,300.5656433105469,297.277099609375,285.04864501953125,1.0,0.4785738885402679,1.0,1.0,0.7745808959007263,1.0,-2.426187038421631,1.1364283561706543,1.2897586822509766,0.579519510269165,0.9721965193748474,0.9721965193748474,0.0,124.1783676147461,133.0,65524.375,0.0,1324.4423828125,1.0,279.1011657714844,283.3338317871094,300.6695861816406,304.828125,293.1499938964844,293.1499938964844,279.1499938964844,33422.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911112308502197,1.0,0.0,0.0,3.694606065750122,3.6946301460266113,9.108137533075932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.140625,0.0,1563.8453369140625,1895.4371337890625,0.0,2390.450927734375,0.9151626825332642,1.0,0.0,3.0,1.0,0.0
17674200,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8516706824302673,0.372116357088089,0.3367176353931427,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9234472513198853,0.4719229638576507,0.4479046165943146,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8151251673698425,0.3236512541770935,0.227819949388504,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8285837173461914,0.3409736454486847,0.3250121474266052,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6338461637496948,0.1501542329788208,0.6895819306373596,285.0357360839844,284.95001220703125,304.2958068847656,297.72039794921875,300.57666015625,297.2805480957031,285.0335998535156,1.0,0.4804213643074035,1.0,1.0,0.7754557728767395,1.0,-2.4333512783050537,1.1397470235824585,1.2936043739318848,0.581122636795044,0.9981607794761658,0.9981607794761658,0.0,125.50794219970705,136.0,65928.171875,0.0,1338.6923828125,1.0,279.1424865722656,283.3139953613281,300.70587158203125,304.9347839355469,293.1499938964844,293.1499938964844,278.8500061035156,32461.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902063727378845,1.0,0.0,0.0,3.779860734939575,3.779885292053223,9.533334832667606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.953125,0.0,1655.0806884765625,1895.4371337890625,0.0,2382.242919921875,0.9320358633995056,1.0,0.0,3.0,1.0,0.0
17674260,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8499067425727844,0.3720742464065552,0.337014228105545,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9217920899391174,0.472882479429245,0.4491099119186401,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8144038915634155,0.3248740434646606,0.2288558036088943,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8274239301681519,0.3416886627674103,0.3259218633174896,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6329285502433777,0.1504250764846801,0.6914420127868652,284.8850402832031,284.95001220703125,304.3154602050781,297.7416381835937,300.5848083496094,297.279052734375,284.8775329589844,1.0,0.4822618663311004,1.0,1.0,0.7764016389846802,1.0,-2.43973159790039,1.1426455974578855,1.2970860004425049,0.5825536251068115,0.90343576669693,0.90343576669693,0.0,126.99159240722656,136.0,67011.1015625,0.0,1352.6888427734375,1.0,278.89532470703125,283.14178466796875,300.774658203125,305.19537353515625,293.1499938964844,293.1499938964844,278.8500061035156,36011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962148189544678,1.0,0.0,0.0,3.779884338378906,3.779909610748291,9.533454772281402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.0732421875,0.0,1682.6185302734375,1895.4371337890625,0.0,2436.86962890625,0.9324109554290771,1.0,0.0,3.0,1.0,0.0
17674320,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8472285866737366,0.3717924952507019,0.3368501961231231,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9190824031829834,0.4735986590385437,0.4498904049396515,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8128641843795776,0.3259167671203613,0.2296491116285324,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8254895210266113,0.3421993255615234,0.3265121877193451,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6314051151275635,0.1505755484104156,0.6925885081291199,284.9016418457031,284.95001220703125,304.33514404296875,297.7629699707031,300.5912780761719,297.2745361328125,284.9052429199219,1.0,0.4839895665645599,1.0,1.0,0.7773474454879761,1.0,-2.443514108657837,1.1442594528198242,1.2992545366287231,0.5832733511924744,0.8924961686134338,0.8924961686134338,0.0,128.77853393554688,124.0,66940.703125,0.0,1364.7958984375,1.0,278.85699462890625,283.1703796386719,300.7808532714844,305.153564453125,293.1499938964844,293.1499938964844,279.1499938964844,37989.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974915504455566,1.0,0.0,0.0,3.706864356994629,3.7068893909454346,9.168676911031072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.90625,0.0,1612.4749755859375,1895.4371337890625,0.0,2448.513427734375,0.9196659326553344,1.0,0.0,3.0,1.0,0.0
17674380,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8482531309127808,0.3720887005329132,0.3368039131164551,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9211342930793762,0.4747815430164337,0.4507269561290741,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8148226737976074,0.3273484706878662,0.2304730117321014,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8269545435905457,0.3430438339710235,0.3270999491214752,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6324074268341064,0.1508667021989822,0.6933872103691101,285.03924560546875,284.95001220703125,304.35479736328125,297.78436279296875,300.6005859375,297.2753601074219,285.0442810058594,1.0,0.4837202727794647,1.0,1.0,0.7782933115959167,1.0,-2.4471168518066406,1.1457953453063965,1.3013213872909546,0.5839071273803711,0.9901425242424012,0.9901425242424012,0.0,128.18722534179688,124.0,66440.7890625,0.0,1366.7994384765625,1.0,279.10284423828125,283.3158874511719,300.7565612792969,304.9768981933594,293.1499938964844,293.1499938964844,279.1499938964844,33636.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792098879814148,1.0,0.0,0.0,3.762972354888916,3.762996912002564,9.448336300010852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.1337890625,0.0,1644.2911376953125,1895.4371337890625,0.0,2399.41796875,0.9305791854858398,1.0,0.0,3.0,1.0,0.0
17674440,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8521923422813416,0.3726089000701904,0.3371436297893524,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.926872730255127,0.4761772155761719,0.4518994390964508,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8194249868392944,0.3289583921432495,0.2314948141574859,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8310478329658508,0.3440693020820617,0.3279270827770233,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6354134678840637,0.1512642055749893,0.6945736408233643,285.0379333496094,284.95001220703125,304.3744201660156,297.8058166503906,300.6114807128906,297.2789611816406,285.0369567871094,1.0,0.4827464818954468,1.0,1.0,0.7792391777038574,1.0,-2.452578544616699,1.1482523679733276,1.3043262958526611,0.5850491523742676,1.0,1.0,0.0,125.99803161621094,112.0,66744.34375,0.0,1364.4400634765625,1.0,279.1429748535156,283.3053283691406,300.7913818359375,305.0771789550781,293.1499938964844,293.1499938964844,278.8500061035156,33130.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911170125007629,1.0,0.0,0.0,3.833461284637451,3.833486557006836,9.805628451431405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.8232421875,0.0,1724.468017578125,1895.4371337890625,0.0,2390.50341796875,0.9444459676742554,1.0,0.0,3.0,1.0,0.0
17674500,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8573766946792603,0.3726244866847992,0.3373095691204071,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.934261679649353,0.4771522879600525,0.4529304802417755,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8251169323921204,0.3302392661571502,0.2324333041906356,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8363433480262756,0.3447984158992767,0.3286622762680053,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6393744945526123,0.1515419334173202,0.6955835223197937,284.8889465332031,284.95001220703125,304.39404296875,297.8272399902344,300.6197509765625,297.2779541015625,284.8800964355469,1.0,0.4811351895332336,1.0,1.0,0.7801850438117981,1.0,-2.457244873046875,1.1503031253814695,1.3069417476654053,0.5860353708267212,0.9215100407600404,0.9215100407600404,0.0,123.0453872680664,112.0,67859.828125,0.0,1357.876708984375,1.0,278.8942565917969,283.13140869140625,300.858642578125,305.3358459472656,293.1499938964844,293.1499938964844,278.8500061035156,35847.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968572378158569,1.0,0.0,0.0,3.837839603424072,3.8378655910491934,9.828040674619842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.599609375,0.0,1751.1671142578125,1895.4371337890625,0.0,2442.726806640625,0.945593535900116,1.0,0.0,3.0,1.0,0.0
17674560,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8629518747329712,0.3723665773868561,0.3369931876659393,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9421525597572328,0.4778564870357513,0.4535135328769684,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8311704397201538,0.3313225507736206,0.2331132739782333,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.842102587223053,0.3453079760074615,0.3290596306324005,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6436988711357117,0.1517049074172973,0.6958277225494385,284.8960266113281,284.95001220703125,304.41363525390625,297.8486328125,300.6260986328125,297.2735900878906,284.89959716796875,1.0,0.4789174199104309,1.0,1.0,0.7811269164085388,1.0,-2.459155559539795,1.1509928703308103,1.3081626892089844,0.5862765908241272,0.903459906578064,0.903459906578064,0.0,119.71511840820312,100.0,67741.8359375,0.0,1346.2908935546875,1.0,278.85662841796875,283.1533508300781,300.8652038574219,305.292724609375,293.1499938964844,293.1499938964844,278.54998779296875,38069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798019289970398,1.0,0.0,0.0,3.7654526233673096,3.7654781341552734,9.460795808990952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.1259765625,0.0,1681.4266357421875,1895.4371337890625,0.0,2453.329833984375,0.9326903223991394,1.0,0.0,3.0,1.0,0.0
17674620,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8699501752853394,0.3721396028995514,0.3366861045360565,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9514662623405457,0.4785546362400055,0.4540663957595825,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8384727835655212,0.332420140504837,0.2337867170572281,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8491657972335815,0.345800906419754,0.3294123113155365,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.6490234732627869,0.1518521457910537,0.6958617568016052,284.81109619140625,284.95001220703125,304.43316650390625,297.8699645996094,300.6326904296875,297.2698059082031,284.8154602050781,1.0,0.4762584567070007,1.0,1.0,0.7820688486099243,1.0,-2.4607253074646,1.1515196561813354,1.3092056512832642,0.5864110589027405,0.815374493598938,0.815374493598938,0.0,115.81484985351562,100.0,68118.1015625,0.0,1331.8770751953125,1.0,278.5990600585937,283.06158447265625,300.89862060546875,305.4387512207031,293.1499938964844,293.1499938964844,278.54998779296875,42862.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016501665115356,1.0,0.0,0.0,3.6405787467956543,3.64060378074646,8.843703085403831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.92578125,0.0,1573.92578125,1895.4371337890625,0.0,2486.521728515625,0.9054323434829712,1.0,0.0,3.0,1.0,0.0
17674680,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.878338098526001,0.3721664547920227,0.3363639414310455,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9618468284606934,0.4794474840164184,0.454577088356018,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8470665812492371,0.3336924016475677,0.2344450801610946,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8575581312179565,0.3464267551898956,0.32971853017807,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6553781628608704,0.1520527601242065,0.6957150101661682,284.8991394042969,284.95001220703125,304.45263671875,297.89117431640625,300.640380859375,297.2680969238281,284.9008483886719,1.0,0.4732433259487152,1.0,1.0,0.7830107808113098,1.0,-2.46193265914917,1.1518737077713013,1.310058832168579,0.5864285230636597,0.8441570401191711,0.8441570401191711,0.0,111.47930145263672,88.0,68019.203125,0.0,1315.17529296875,1.0,278.5582275390625,283.1430969238281,300.8909912109375,305.3445129394531,293.1499938964844,293.1499938964844,278.8500061035156,40119.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001958131790161,1.0,0.0,0.0,3.5459508895874023,3.5459744930267334,8.389937420361093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.904296875,0.0,1450.4017333984375,1895.4371337890625,0.0,2473.215576171875,0.8864229321479797,1.0,0.0,3.0,1.0,0.0
17674740,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8892874717712402,0.3727087676525116,0.3364184200763702,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9739792346954346,0.4807968437671661,0.4554179012775421,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8580591678619385,0.3353429734706878,0.2353069484233856,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8683599829673767,0.3474028408527374,0.3302628099918365,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6636305451393127,0.1524302959442138,0.6960374712944031,285.02716064453125,284.95001220703125,304.4720764160156,297.9122314453125,300.6509704589844,297.27154541015625,285.0306396484375,1.0,0.4700437188148498,1.0,1.0,0.7839526534080505,1.0,-2.465080499649048,1.1531962156295776,1.3118844032287598,0.5869458317756653,0.9324736595153807,0.9324736595153807,0.0,106.5390167236328,88.0,67549.3828125,0.0,1298.2838134765625,1.0,278.7989807128906,283.2792053222656,300.87109375,305.1652526855469,293.1499938964844,293.1499938964844,278.8500061035156,34300.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936977744102478,1.0,0.0,0.0,3.599961996078491,3.599985122680664,8.647471076983493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.26953125,0.0,1465.6663818359375,1895.4371337890625,0.0,2413.95068359375,0.8949815630912781,1.0,0.0,3.0,1.0,0.0
17674800,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9029279947280884,0.3733365833759308,0.3367945551872253,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9872170686721802,0.4822595417499542,0.4565736949443817,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8717679381370544,0.3370873630046844,0.2363582998514175,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8818535208702087,0.3484945595264435,0.3310572206974029,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6740496754646301,0.1528963446617126,0.6969744563102722,285.0124206542969,284.95001220703125,304.4914245605469,297.93310546875,300.66241455078125,297.2764892578125,285.01080322265625,1.0,0.4667624533176422,1.0,1.0,0.784894585609436,1.0,-2.4702630043029785,1.1555209159851074,1.314742088317871,0.5880393981933594,0.9468860626220704,0.9468860626220704,0.0,101.13758087158205,76.0,67882.140625,0.0,1281.8743896484375,1.0,278.8417663574219,283.2568359375,300.9104309082031,305.27117919921875,293.1499938964844,293.1499938964844,278.54998779296875,33216.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921517491340637,1.0,0.0,0.0,3.67624831199646,3.67627215385437,9.017849151859992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.0986328125,0.0,1541.5899658203125,1895.4371337890625,0.0,2399.8984375,0.9091561436653136,1.0,0.0,3.0,1.0,0.0
17674860,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9186485409736632,0.3734246492385864,0.3369427621364593,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.4832710027694702,0.4571200311183929,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8868100047111511,0.3384726345539093,0.2373060882091522,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8966031670570374,0.3492647707462311,0.331743985414505,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6855241060256958,0.1532342284917831,0.6978198885917664,284.8773193359375,284.95001220703125,304.5107116699219,297.9537658691406,300.6708679199219,297.2761535644531,284.8734130859375,1.0,0.4633249342441559,1.0,1.0,0.7857928276062012,1.0,-2.474132776260376,1.157175898551941,1.316956877708435,0.5889278650283813,0.8566281199455261,0.8566281199455261,0.0,95.80796813964844,76.0,68726.6484375,0.0,1264.0792236328125,1.0,278.597900390625,283.1070556640625,300.9784240722656,305.5218811035156,293.1499938964844,293.1499938964844,278.54998779296875,37591.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79731684923172,1.0,0.0,0.0,3.645908832550049,3.645933151245117,8.869618000062474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.681640625,0.0,1540.5135498046875,1895.4371337890625,0.0,2446.919677734375,0.9030831456184388,1.0,0.0,3.0,1.0,0.0
17674920,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9285837411880492,0.3733186423778534,0.336745023727417,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.4847725331783294,0.4457661509513855,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8964648842811584,0.3397074937820434,0.2380865812301635,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9058571457862854,0.3498559296131134,0.3322144150733948,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6926717758178711,0.153459370136261,0.6984012126922607,284.9054260253906,284.95001220703125,304.5298767089844,297.97418212890625,300.6780700683594,297.2760009765625,284.9066772460937,1.0,0.4590350389480591,1.0,1.0,0.7866910696029663,1.0,-2.461831569671631,1.1507399082183838,1.311091661453247,0.5858479142189026,0.8547566533088684,0.8547566533088684,0.0,92.3476333618164,64.0,68317.90625,0.0,1235.077392578125,1.0,278.5579528808594,283.14453125,300.9837341308594,305.46343994140625,293.1499938964844,293.1499938964844,278.8500061035156,38708.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977474331855774,1.0,0.0,0.0,3.560077667236328,3.560101270675659,8.456919999844104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.875,0.0,1455.1737060546875,1895.4371337890625,0.0,2450.8486328125,0.8876426815986633,1.0,0.0,3.0,1.0,0.0
17674980,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9403984546661376,0.3736617267131805,0.3367077112197876,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.4879175722599029,0.4313856363296509,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.907900333404541,0.34126016497612,0.2389469444751739,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9175366759300232,0.3507116138935089,0.3327477872371673,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7010011672973633,0.1538008749485016,0.6990000605583191,285.0151672363281,284.95001220703125,304.5489807128906,297.99432373046875,300.691162109375,297.2870178222656,285.0163879394531,1.0,0.4542563855648041,1.0,1.0,0.7875893115997314,1.0,-2.447507381439209,1.143476128578186,1.304031252861023,0.5815123319625854,0.9305893182754515,0.9305893182754515,0.0,88.50724029541016,64.0,67453.0,0.0,1201.771484375,1.0,278.7992248535156,283.2674255371094,300.9591979980469,305.2660217285156,293.1499938964844,293.1499938964844,278.8500061035156,34193.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917131781578064,1.0,0.0,0.0,3.605799436569214,3.605822801589966,8.675538083480205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.384765625,0.0,1471.1962890625,1895.4371337890625,0.0,2395.9150390625,0.8958112597465515,1.0,0.0,3.0,1.0,0.0
17675040,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9540703892707824,0.3740730285644531,0.3369724154472351,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.4923099875450134,0.415317177772522,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9225617051124572,0.3428807258605957,0.2399790585041046,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9319663047790528,0.351639986038208,0.3334867358207702,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7107753157615662,0.1542024612426757,0.7000740766525269,284.9805603027344,284.95001220703125,304.5679626464844,298.0140991210937,300.708984375,297.3072814941406,284.9769592285156,1.0,0.4490526914596557,1.0,1.0,0.7884876132011414,1.0,-2.431941509246826,1.1355348825454712,1.2964067459106443,0.5771307945251465,0.9244321584701538,0.9244321584701538,0.0,84.38021850585938,82.0,67236.8671875,0.0,1166.5062255859375,1.0,278.841796875,283.2343139648437,300.9897766113281,305.3344116210937,293.1499938964844,293.1499938964844,278.54998779296875,34024.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896336317062378,1.0,0.0,0.0,3.660823106765747,3.660846948623657,8.942332101469219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.298828125,0.0,1530.4161376953125,1895.4371337890625,0.0,2377.05078125,0.905955970287323,1.0,0.0,3.0,1.0,0.0
17675100,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9595248103141784,0.3740039467811584,0.3370960354804992,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.4968449473381042,0.4088656902313232,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9296890497207642,0.3441803455352783,0.2409663647413253,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9383846521377563,0.3522732257843017,0.3341847360134125,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7149537205696106,0.1545075178146362,0.7014354467391968,284.8507385253906,284.95001220703125,304.5868225097656,298.0335388183594,300.7279052734375,297.327880859375,284.8504943847656,1.0,0.4480037093162536,1.0,1.0,0.7893858551979065,1.0,-2.4279708862304688,1.1334078311920166,1.294563055038452,0.575554370880127,0.826410710811615,0.826410710811615,0.0,82.81980895996094,82.0,67581.7265625,0.0,1155.490966796875,1.0,278.5987548828125,283.1033630371094,301.0489501953125,305.5368347167969,293.1499938964844,293.1499938964844,278.54998779296875,39716.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934763431549072,1.0,0.0,0.0,3.583362579345703,3.5833866596221924,8.567907912038208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.771484375,0.0,1487.5875244140625,1895.4371337890625,0.0,2411.93701171875,0.8903383612632751,1.0,0.0,3.0,1.0,0.0
17675160,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9590798020362854,0.3739753663539886,0.3369779586791992,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.5007516145706177,0.4092636108398437,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9306462407112122,0.3455089032649994,0.2418391853570938,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9386152029037476,0.3528903424739837,0.3347240090370178,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7151473164558411,0.154808759689331,0.7027009725570679,284.9169921875,284.95001220703125,304.6055603027344,298.0526123046875,300.7453308105469,297.34423828125,284.9189453125,1.0,0.4488574862480163,1.0,1.0,0.7899531126022339,1.0,-2.4315125942230225,1.1350412368774414,1.2964712381362915,0.5762250423431396,0.8484802842140198,0.8484802842140198,0.0,83.0116195678711,100.0,67523.734375,0.0,1160.35888671875,1.0,278.5583801269531,283.1679382324219,301.0511779785156,305.4676513671875,293.1499938964844,293.1499938964844,278.8500061035156,38721.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926183342933655,1.0,0.0,0.0,3.501708984375,3.501732110977173,8.181885391422838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.4580078125,0.0,1393.8968505859375,1895.4371337890625,0.0,2404.13720703125,0.8753967881202698,1.0,0.0,3.0,1.0,0.0
17675220,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9554816484451294,0.37444868683815,0.3372033238410949,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.5041133165359497,0.4138983488082886,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9281724691390992,0.3472053408622741,0.2429123967885971,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9353659749031068,0.3538248836994171,0.3354825973510742,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7131189703941345,0.1552603393793106,0.7045500874519348,285.0406188964844,284.95001220703125,304.6241760253906,298.0711975097656,300.7623291015625,297.3587951660156,285.0446472167969,1.0,0.4514355659484863,1.0,1.0,0.7905203700065613,1.0,-2.4417619705200195,1.1400021314620972,1.3017597198486328,0.5786855220794678,0.938976526260376,0.938976526260376,0.0,84.3473129272461,100.0,67285.8046875,0.0,1177.75732421875,1.0,278.7981262207031,283.29547119140625,301.0334777832031,305.30548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33353.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786710798740387,1.0,0.0,0.0,3.571967840194702,3.571990728378296,8.513504781149095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.3271484375,0.0,1428.6951904296875,1895.4371337890625,0.0,2350.596435546875,0.8878635764122009,1.0,0.0,3.0,1.0,0.0
17675280,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9493745565414428,0.3750262856483459,0.337799072265625,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.5066177248954773,0.4219939410686493,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9231106042861938,0.3490001261234283,0.2442105859518051,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9294726252555848,0.3548687994480133,0.3365232646465301,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7093367576599121,0.1557761877775192,0.7071425914764404,285.03173828125,284.95001220703125,304.64263916015625,298.08935546875,300.77655029296875,297.3674621582031,285.03076171875,1.0,0.4555223286151886,1.0,1.0,0.7910876274108887,1.0,-2.4581186771392822,1.1479817628860474,1.3101370334625244,0.5827947854995728,0.9628087282180786,0.9628087282180786,0.0,86.6682357788086,118.0,67931.7734375,0.0,1206.5914306640625,1.0,278.841552734375,283.27349853515625,301.072998046875,305.4281616210937,293.1499938964844,293.1499938964844,278.54998779296875,32235.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859463691711426,1.0,0.0,0.0,3.664950847625733,3.664974212646485,8.962508672993863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.8076171875,0.0,1521.5853271484375,1895.4371337890625,0.0,2343.690185546875,0.9059883952140808,1.0,0.0,3.0,1.0,0.0
17675340,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9399563670158386,0.3750816285610199,0.3382162749767303,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.5077089667320251,0.4338515698909759,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9150603413581848,0.3504326343536377,0.2454301565885543,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.920527994632721,0.3555903732776642,0.3374862372875213,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7033502459526062,0.1561361253261566,0.7096801996231079,284.9009704589844,284.95001220703125,304.66094970703125,298.10699462890625,300.7841186523437,297.3633117675781,284.89666748046875,1.0,0.4608592391014099,1.0,1.0,0.7916548848152161,1.0,-2.4785311222076416,1.1579605340957642,1.3205705881118774,0.5880208611488342,0.8828554153442383,0.8828554153442383,0.0,90.0283203125,118.0,69280.484375,0.0,1245.0291748046875,1.0,278.5978088378906,283.1186828613281,301.1412353515625,305.7060546875,293.1499938964844,293.1499938964844,278.54998779296875,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922249436378479,1.0,0.0,0.0,3.667737245559693,3.6677613258361816,8.976141430139251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.8837890625,0.0,1551.81103515625,1895.4371337890625,0.0,2400.5634765625,0.907152533531189,1.0,0.0,3.0,1.0,0.0
17675400,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9273721575737,0.3749683499336242,0.3382465541362762,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9990000128746032,0.5075159072875977,0.4492562115192413,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9047500491142272,0.3517360985279083,0.2464417517185211,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9091442823410034,0.3561560809612274,0.3381814658641815,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6953697204589844,0.1563780307769775,0.7115999460220337,284.93768310546875,284.95001220703125,304.6791076660156,298.1241149902344,300.7867126464844,297.349365234375,284.9412841796875,1.0,0.4671977460384369,1.0,1.0,0.7922221422195435,1.0,-2.501426935195923,1.169166922569275,1.332260012626648,0.5939168930053711,0.8950114846229553,0.8950114846229553,0.0,94.39859771728516,121.0,69758.4140625,0.0,1291.4072265625,1.0,278.5577392578125,283.1529846191406,301.1484069824219,305.6936950683594,293.1499938964844,293.1499938964844,278.8500061035156,36535.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943723797798157,1.0,0.0,0.0,3.627378702163696,3.6274025440216064,8.779687732385355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.0205078125,0.0,1512.1298828125,1895.4371337890625,0.0,2420.0888671875,0.9012189507484436,1.0,0.0,3.0,1.0,0.0
17675460,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9179090261459352,0.3753564655780792,0.338461309671402,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9990000128746032,0.5068605542182922,0.4615823030471802,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8977280259132385,0.3533971309661865,0.2475463449954986,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.901209831237793,0.3570203781127929,0.338954210281372,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6893190741539001,0.1567083448171615,0.7133998870849609,285.069580078125,284.95001220703125,304.6971130371094,298.140625,300.7885131835937,297.3354797363281,285.0743103027344,1.0,0.4721511602401733,1.0,1.0,0.7934510707855225,1.0,-2.5209219455718994,1.1784992218017578,1.342422604560852,0.5988931655883789,1.0,1.0,0.0,98.03721618652344,121.0,69736.0703125,0.0,1331.15869140625,1.0,278.80145263671875,283.284912109375,301.1273498535156,305.5531311035156,293.1499938964844,293.1499938964844,278.8500061035156,32307.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908675074577332,1.0,0.0,0.0,3.71219539642334,3.712219476699829,9.195068173539768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.755859375,0.0,1575.3695068359375,1895.4371337890625,0.0,2388.2392578125,0.9180992245674132,1.0,0.0,3.0,1.0,0.0
