time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9108813405036926,0.3758971095085144,0.3390275835990906,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.5060843229293823,0.4718292951583862,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8925933837890625,0.3551939725875854,0.2488516718149185,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8953530192375183,0.3580176830291748,0.3399670124053955,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.6846782565116882,0.1570876985788345,0.7155428528785706,285.0750732421875,284.95001220703125,304.7149353027344,298.15655517578125,300.7909240722656,297.3232116699219,285.07525634765625,1.0,0.4767741858959198,1.0,1.0,0.7946799993515015,1.0,-2.5392749309539795,1.1872740983963013,1.3520008325576782,0.6034789681434631,1.0,1.0,0.0,101.19520568847656,124.0,70354.8046875,0.0,1367.94970703125,1.0,278.84259033203125,283.2786865234375,301.1583557128906,305.6753845214844,293.1499938964844,293.1499938964844,278.54998779296875,32392.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916429042816162,1.0,0.0,0.0,3.790794134140015,3.790818929672241,9.58856617216952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.7099609375,0.0,1667.491943359375,1895.4371337890625,0.0,2395.277099609375,0.934268593788147,1.0,0.0,3.0,1.0,0.0
17675580,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9034937620162964,0.3759157657623291,0.3394320905208587,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.99798846244812,0.5047971606254578,0.4790843427181244,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8868556022644043,0.3566482365131378,0.2500928342342376,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.888910710811615,0.3586885631084442,0.3409013748168945,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6795752644538879,0.1573069393634796,0.7175153493881226,284.9317626953125,284.95001220703125,304.7325439453125,298.1718139648437,300.79052734375,297.306640625,284.9212646484375,1.0,0.4809466898441314,1.0,1.0,0.7959089279174805,1.0,-2.553544759750366,1.193981647491455,1.3595631122589111,0.6071798801422119,0.9521719813346864,0.9521719813346864,0.0,104.57592010498048,124.0,71871.2109375,0.0,1400.877197265625,1.0,278.5949401855469,283.10162353515625,301.2164306640625,305.9552307128906,293.1499938964844,293.1499938964844,278.54998779296875,34118.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798545241355896,1.0,0.0,0.0,3.825106382369995,3.82513165473938,9.76293335952505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.5986328125,0.0,1722.0972900390625,1895.4371337890625,0.0,2458.132080078125,0.942196488380432,1.0,0.0,3.0,1.0,0.0
17675640,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8930062055587769,0.3755048811435699,0.3393469750881195,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9888917803764344,0.5037055015563965,0.4780283570289612,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8778963088989258,0.3577916920185089,0.251081109046936,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8792559504508972,0.3590170741081238,0.3414955735206604,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6719298958778381,0.1573221385478973,0.7187528610229492,284.9085693359375,284.95001220703125,304.7499694824219,298.1864013671875,300.78924560546875,297.2901916503906,284.9102783203125,1.0,0.4842402040958404,1.0,1.0,0.7971378564834595,1.0,-2.5555078983306885,1.1946357488632202,1.3608722686767578,0.6074524521827698,0.92305588722229,0.92305588722229,0.0,108.99756622314452,127.0,71875.6328125,0.0,1422.7021484375,1.0,278.55670166015625,283.0917358398437,301.2165832519531,305.9253234863281,293.1499938964844,293.1499938964844,278.25,36628.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010922074317932,1.0,0.0,0.0,3.786816120147705,3.78684139251709,9.56845269683981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.541015625,0.0,1695.658447265625,1895.4371337890625,0.0,2481.4150390625,0.9361695051193236,1.0,0.0,3.0,1.0,0.0
17675700,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8845310211181641,0.3750383555889129,0.3391436636447906,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.980998992919922,0.5031808614730835,0.4774810671806335,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8709263801574707,0.3588913381099701,0.2519970834255218,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8715770244598389,0.3592551648616791,0.3419419825077057,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.6657821536064148,0.157270923256874,0.7194404602050781,284.8128356933594,284.95001220703125,304.7672119140625,298.2002868652344,300.7904663085937,297.2786560058594,284.8161315917969,1.0,0.4870518147945404,1.0,1.0,0.7983668446540833,1.0,-2.557069778442383,1.19510817527771,1.3619617223739624,0.6075601577758789,0.8297735452651978,0.8297735452651978,0.0,112.7856903076172,127.0,72312.25,0.0,1441.2431640625,1.0,278.29840087890625,282.9891052246094,301.2382202148437,306.0678405761719,293.1499938964844,293.1499938964844,278.25,41679.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054437041282654,1.0,0.0,0.0,3.6787259578704834,3.678751230239868,9.030009096022696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.39453125,0.0,1608.1949462890625,1895.4371337890625,0.0,2521.298828125,0.9130741357803344,1.0,0.0,3.0,1.0,0.0
17675760,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8775846362113953,0.3748240172863006,0.3388912081718445,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9742332696914672,0.5032187104225159,0.4773189723491668,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8654320240020752,0.3601750135421753,0.2528786957263946,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8653672933578491,0.3596133589744568,0.3423003554344177,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6607567667961121,0.1572550982236862,0.7197829484939575,284.8946838378906,284.95001220703125,304.78424072265625,298.2134094238281,300.7942810058594,297.2720947265625,284.8966064453125,1.0,0.4894892573356628,1.0,1.0,0.7996136546134949,1.0,-2.558470726013184,1.1955060958862305,1.362964749336243,0.607596755027771,0.8535840511322021,0.8535840511322021,0.0,116.0608901977539,130.0,72159.9296875,0.0,1457.3597412109375,1.0,278.2579650878906,283.0659484863281,301.22100830078125,305.9608764648437,293.1499938964844,293.1499938964844,278.54998779296875,39776.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046854734420776,1.0,0.0,0.0,3.586743831634521,3.5867679119110107,8.584085549045994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.6552734375,0.0,1491.695068359375,1895.4371337890625,0.0,2514.340087890625,0.895000696182251,1.0,0.0,3.0,1.0,0.0
17675820,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.872835099697113,0.3751617968082428,0.3390276730060577,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9694117903709412,0.503970742225647,0.4777760803699493,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8619658350944519,0.3618823885917663,0.2539819777011871,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.861160397529602,0.3603469729423523,0.3428997993469238,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6572936177253723,0.1574205458164215,0.7205471396446228,285.0233764648437,284.95001220703125,304.801025390625,298.2257080078125,300.80206298828125,297.2728271484375,285.0262451171875,1.0,0.4917470216751098,1.0,1.0,0.8008604645729065,1.0,-2.562142848968506,1.1970356702804563,1.3651070594787598,0.6082154512405396,0.9414260387420654,0.9414260387420654,0.0,118.6446762084961,130.0,71662.28125,0.0,1473.4818115234375,1.0,278.4999694824219,283.2022705078125,301.19305419921875,305.7674560546875,293.1499938964844,293.1499938964844,278.54998779296875,34281.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990595102310181,1.0,0.0,0.0,3.6390984058380127,3.639122009277344,8.836512961352128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.4892578125,0.0,1508.254150390625,1895.4371337890625,0.0,2462.829345703125,0.9035727977752686,1.0,0.0,3.0,1.0,0.0
17675880,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8696905970573425,0.3755934834480285,0.3395035862922668,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9661669135093688,0.5049704909324646,0.4787311553955078,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8599801659584045,0.3636873960494995,0.2552923560142517,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8584372401237488,0.3612017631530761,0.343763142824173,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6550229787826538,0.1576741188764572,0.7219274044036865,285.00860595703125,284.95001220703125,304.8175964355469,298.2372131347656,300.8110656738281,297.2758178710937,285.0071105957031,1.0,0.4939380884170532,1.0,1.0,0.8021073341369629,1.0,-2.5681309700012207,1.1997050046920776,1.3684258460998535,0.6094886660575867,0.9543668031692504,0.9543668031692504,0.0,120.71392822265624,133.0,71980.9765625,0.0,1490.4788818359375,1.0,278.5420837402344,283.18121337890625,301.2210693359375,305.86297607421875,293.1499938964844,293.1499938964844,278.25,33365.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980954051017761,1.0,0.0,0.0,3.709829092025757,3.709853172302246,9.183349334307422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.5048828125,0.0,1580.7208251953125,1895.4371337890625,0.0,2454.024658203125,0.9168151617050172,1.0,0.0,3.0,1.0,0.0
17675940,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8664392828941345,0.3754904270172119,0.3397543430328369,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9628559947013856,0.5055765509605408,0.4795936942100525,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8579315543174744,0.365111380815506,0.2564890682697296,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8557015657424927,0.3617278635501861,0.3445139825344085,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6527829766273499,0.1577949076890945,0.7231859564781189,284.8744506835937,284.95001220703125,304.8339233398437,298.2478332519531,300.8171081542969,297.2737121582031,284.8714599609375,1.0,0.4960022270679474,1.0,1.0,0.8033541440963745,1.0,-2.573324918746948,1.2019703388214111,1.3713544607162476,0.6106098890304565,0.8633230924606323,0.8633230924606323,0.0,122.774169921875,133.0,72825.21875,0.0,1506.442626953125,1.0,278.29718017578125,283.0324401855469,301.27459716796875,306.1030578613281,293.1499938964844,293.1499938964844,278.25,37657.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032407164573669,1.0,0.0,0.0,3.6780874729156494,3.678112030029297,9.02687474990671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.541015625,0.0,1577.1358642578125,1895.4371337890625,0.0,2501.09130859375,0.910398006439209,1.0,0.0,3.0,1.0,0.0
17676000,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8626043200492859,0.3752695620059967,0.3396084010601043,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9589183330535888,0.5060860514640808,0.4801255464553833,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8553750514984131,0.3664487600326538,0.2574627995491028,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8524905443191528,0.3621325492858886,0.3449801802635193,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6501775979995728,0.1578474938869476,0.7238503098487854,284.91632080078125,284.95001220703125,304.8500061035156,298.2575378417969,300.8221130371094,297.27001953125,284.9183044433594,1.0,0.4978744387626648,1.0,1.0,0.8046009540557861,1.0,-2.5763180255889893,1.2031558752059937,1.3731621503829956,0.6111227869987488,0.8719078898429871,0.8719078898429871,0.0,124.96634674072266,136.0,72719.890625,0.0,1520.082763671875,1.0,278.2576904296875,283.07666015625,301.2698974609375,306.0399475097656,293.1499938964844,293.1499938964844,278.54998779296875,38115.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039292097091675,1.0,0.0,0.0,3.606436967849731,3.6064610481262207,8.678606491230312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.923828125,0.0,1500.8798828125,1895.4371337890625,0.0,2507.4033203125,0.8977310657501221,1.0,0.0,3.0,1.0,0.0
17676060,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8596529960632324,0.3755486905574798,0.33968386054039,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9558451771736144,0.5070561170578003,0.4808703958988189,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8536152839660645,0.3681693971157074,0.2585654556751251,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.850039005279541,0.3628512918949127,0.3455625176429748,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6481528282165527,0.1580439209938049,0.724696159362793,285.0368347167969,284.95001220703125,304.8658447265625,298.26641845703125,300.8301086425781,297.271728515625,285.0393981933594,1.0,0.4996823072433471,1.0,1.0,0.8056667447090149,1.0,-2.580340385437012,1.2049031257629397,1.3754372596740725,0.6119031310081482,0.9604154229164124,0.9604154229164124,0.0,126.85670471191406,136.0,72260.984375,0.0,1533.8218994140625,1.0,278.5005798339844,283.20391845703125,301.2412109375,305.8558654785156,293.1499938964844,293.1499938964844,278.54998779296875,33505.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992264032363892,1.0,0.0,0.0,3.668663024902344,3.668686866760254,8.980674124359211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.4677734375,0.0,1535.27001953125,1895.4371337890625,0.0,2464.3544921875,0.90933358669281,1.0,0.0,3.0,1.0,0.0
17676120,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8577024936676025,0.3759310245513916,0.3400912284851074,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9538307785987854,0.5081584453582764,0.4819531142711639,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8527623414993286,0.3699879944324493,0.2598699331283569,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8484717607498169,0.3636762201786041,0.3463838398456573,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6468333005905151,0.1583126038312912,0.7260832190513611,285.0189208984375,284.95001220703125,304.8815002441406,298.2745361328125,300.8389892578125,297.27508544921875,285.0167236328125,1.0,0.5015189051628113,1.0,1.0,0.8067324757575989,1.0,-2.586350440979004,1.207629680633545,1.378720760345459,0.6132482290267944,0.975464403629303,0.975464403629303,0.0,128.42843627929688,139.0,72610.1015625,0.0,1548.900390625,1.0,278.54229736328125,283.1788635253906,301.2645568847656,305.9504089355469,293.1499938964844,293.1499938964844,278.25,32836.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988251447677612,1.0,0.0,0.0,3.745185613632202,3.745209932327272,9.359226851302084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.5458984375,0.0,1617.3798828125,1895.4371337890625,0.0,2460.6884765625,0.9243922233581544,1.0,0.0,3.0,1.0,0.0
17676180,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8553816676139832,0.3757715225219726,0.3402834236621856,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9514143466949464,0.508785605430603,0.4828607738018036,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8515824675559998,0.3714100420475006,0.2610614895820617,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8466178774833679,0.3641532659530639,0.3470848202705383,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6453201770782471,0.1584327518939972,0.7273097634315491,284.8748779296875,284.95001220703125,304.89697265625,298.2818908691406,300.8446655273437,297.2728576660156,284.8704528808594,1.0,0.503301203250885,1.0,1.0,0.8077982068061829,1.0,-2.5914242267608643,1.2098809480667114,1.3815432786941528,0.6144064664840698,0.8797338008880615,0.8797338008880615,0.0,130.122802734375,139.0,73530.765625,0.0,1563.2999267578125,1.0,278.2962646484375,283.0185852050781,301.3130187988281,306.1903076171875,293.1499938964844,293.1499938964844,278.25,36971.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043167591094971,1.0,0.0,0.0,3.725728273391724,3.725753307342529,9.262232083528944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.630859375,0.0,1626.4840087890625,1895.4371337890625,0.0,2510.95751953125,0.9206766486167908,1.0,0.0,3.0,1.0,0.0
17676240,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8522806167602539,0.3754693269729614,0.3400648236274719,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9480913281440736,0.5092484951019287,0.4833682775497436,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8496946692466736,0.3727231919765472,0.262017011642456,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8440877199172974,0.3644821941852569,0.3474810421466827,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6432796120643616,0.1584654152393341,0.7278794050216675,284.9087219238281,284.95001220703125,304.9122314453125,298.2885131835937,300.8490600585937,297.2685546875,284.91119384765625,1.0,0.5049399137496948,1.0,1.0,0.8088639974594116,1.0,-2.594081401824951,1.2109447717666626,1.383136749267578,0.6149014830589294,0.8810569047927856,0.8810569047927856,0.0,132.0594482421875,142.0,73384.7109375,0.0,1575.5018310546875,1.0,278.2573547363281,283.05780029296875,301.3040466308594,306.1222229003906,293.1499938964844,293.1499938964844,278.54998779296875,38074.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052721619606018,1.0,0.0,0.0,3.65273642539978,3.652760982513428,8.902869126359292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.177734375,0.0,1551.7484130859375,1895.4371337890625,0.0,2519.724365234375,0.9078662991523744,1.0,0.0,3.0,1.0,0.0
17676300,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8498712182044983,0.3757089376449585,0.3400775790214538,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9454867243766784,0.5101865530014038,0.4840664267539978,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.848426342010498,0.3744552135467529,0.2631084322929382,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8421283960342407,0.3651485741138458,0.3479940295219421,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6416613459587097,0.158646360039711,0.7286065816879272,285.03387451171875,284.95001220703125,304.9272766113281,298.2944641113281,300.8565368652344,297.27001953125,285.0367736816406,1.0,0.5065533518791199,1.0,1.0,0.8099297285079956,1.0,-2.597732782363892,1.212514042854309,1.3852187395095823,0.6156086325645447,0.9710875749588012,0.9710875749588012,0.0,133.75399780273438,142.0,72877.1953125,0.0,1588.0313720703125,1.0,278.5016174316406,283.1900329589844,301.2711181640625,305.9296875,293.1499938964844,293.1499938964844,278.54998779296875,33625.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006832003593445,1.0,0.0,0.0,3.71126127243042,3.711285591125488,9.190441687678684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.1796875,0.0,1584.336669921875,1895.4371337890625,0.0,2477.67333984375,0.9189252257347108,1.0,0.0,3.0,1.0,0.0
17676360,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.848364531993866,0.3760818541049957,0.3404580056667328,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9438989162445068,0.5112734436988831,0.4851213693618774,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8479782938957214,0.3763080835342407,0.2644249498844147,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8409557938575745,0.3659426867961883,0.3487704694271087,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.640662670135498,0.1589070111513137,0.7299110293388367,285.0189514160156,284.95001220703125,304.9421081542969,298.2997131347656,300.8650207519531,297.2734680175781,285.0168762207031,1.0,0.5082342624664307,1.0,1.0,0.8110385537147522,1.0,-2.603538274765014,1.2151329517364502,1.3884053230285645,0.616912305355072,0.9877323508262634,0.9877323508262634,0.0,135.154541015625,130.0,73202.75,0.0,1602.2769775390625,1.0,278.5426025390625,283.1677551269531,301.2906799316406,306.0185241699219,293.1499938964844,293.1499938964844,278.25,32944.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800326943397522,1.0,0.0,0.0,3.7849955558776855,3.785020351409912,9.559254294799755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.3154296875,0.0,1664.900634765625,1895.4371337890625,0.0,2474.41455078125,0.9334667325019836,1.0,0.0,3.0,1.0,0.0
17676420,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8497598171234131,0.3759166300296783,0.3405545353889465,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.946199893951416,0.511878490447998,0.4859184324741363,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8504766225814819,0.3777607679367065,0.2655698359012604,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8426832556724548,0.3663917779922485,0.3493500351905823,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6418681740760803,0.159021109342575,0.7306567430496216,284.8721618652344,284.95001220703125,304.95672607421875,298.3042907714844,300.8702392578125,297.2712707519531,284.8671569824219,1.0,0.5079399943351746,1.0,1.0,0.812147319316864,1.0,-2.6075868606567383,1.2168657779693604,1.3907212018966677,0.6178329586982727,0.8898572325706482,0.8898572325706482,0.0,134.41848754882812,130.0,74127.46875,0.0,1604.6285400390625,1.0,278.2953796386719,283.0038757324219,301.3356628417969,306.2552185058594,293.1499938964844,293.1499938964844,278.25,36889.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058053851127625,1.0,0.0,0.0,3.767724275588989,3.767749547958374,9.472213378103334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.6298828125,0.0,1674.9957275390625,1895.4371337890625,0.0,2524.6201171875,0.9301119446754456,1.0,0.0,3.0,1.0,0.0
17676480,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8522706031799316,0.3756040036678314,0.3401902019977569,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.950033724308014,0.5122873783111572,0.4862453043460846,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8541943430900574,0.3791011571884155,0.2664369940757751,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8455930352210999,0.3666904866695404,0.3495731353759765,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6439525485038757,0.159056544303894,0.7305276393890381,284.9020690917969,284.95001220703125,304.9711608886719,298.3082275390625,300.8740234375,297.2669372558594,284.9048156738281,1.0,0.5067638158798218,1.0,1.0,0.8132561445236206,1.0,-2.608699083328247,1.2171589136123655,1.3915400505065918,0.6179362535476685,0.886716902256012,0.886716902256012,0.0,132.63113403320312,118.0,73917.15625,0.0,1598.2261962890625,1.0,278.2570495605469,283.0411682128906,301.32379150390625,306.1810607910156,293.1499938964844,293.1499938964844,278.54998779296875,38251.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067575097084045,1.0,0.0,0.0,3.691340923309326,3.6913657188415527,9.092045161196438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.806640625,0.0,1596.683837890625,1895.4371337890625,0.0,2533.365966796875,0.9165204763412476,1.0,0.0,3.0,1.0,0.0
17676540,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.856878399848938,0.3758643865585327,0.340036004781723,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9562557339668274,0.5131875872612,0.486717939376831,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8600078821182251,0.3808929026126861,0.2674251496791839,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8504654169082642,0.3673509359359741,0.3498886823654175,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6475217938423157,0.1592613607645034,0.730462372303009,285.0303649902344,284.95001220703125,304.9853515625,298.3115234375,300.8810729980469,297.2686767578125,285.03338623046875,1.0,0.5049647688865662,1.0,1.0,0.8143649697303772,1.0,-2.610565423965454,1.2178407907485962,1.392724633216858,0.6181814074516296,0.9772354960441588,0.9772354960441588,0.0,129.7286834716797,118.0,73329.234375,0.0,1587.9061279296875,1.0,278.50244140625,283.17755126953125,301.2878723144531,305.9798278808594,293.1499938964844,293.1499938964844,278.54998779296875,33861.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021153211593628,1.0,0.0,0.0,3.744647026062012,3.744671583175659,9.356534746984836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.78125,0.0,1624.6207275390625,1895.4371337890625,0.0,2490.78076171875,0.9265701174736024,1.0,0.0,3.0,1.0,0.0
17676600,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8638733625411987,0.3762840330600738,0.3402517735958099,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9648491740226746,0.5142686367034912,0.4875476360321045,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8682043552398682,0.3828286528587341,0.268639862537384,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8575932383537292,0.3681613802909851,0.3504646420478821,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6528461575508118,0.1595645695924759,0.730938196182251,285.0165710449219,284.95001220703125,304.99932861328125,298.3142395019531,300.8893127441406,297.27264404296875,285.01446533203125,1.0,0.5027799010276794,1.0,1.0,0.8154737949371338,1.0,-2.6145436763763428,1.2195603847503662,1.3949832916259766,0.6190195083618164,0.9937220215797424,0.9937220215797424,0.0,125.84622955322266,106.0,73591.671875,0.0,1576.1217041015625,1.0,278.5428466796875,283.1570739746094,301.3044738769531,306.061767578125,293.1499938964844,293.1499938964844,278.25,33164.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016664385795593,1.0,0.0,0.0,3.8140363693237305,3.8140616416931152,9.70650717135868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.8994140625,0.0,1701.2716064453125,1895.4371337890625,0.0,2486.671142578125,0.9401717782020568,1.0,0.0,3.0,1.0,0.0
17676660,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8718377947807312,0.3761729896068573,0.3402642607688904,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9739493131637572,0.5148692727088928,0.4882051944732666,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8774729371070862,0.3843662142753601,0.2697425484657287,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.865774393081665,0.368634968996048,0.3509272336959839,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6590251922607422,0.1597354412078857,0.7312576770782471,284.869140625,284.95001220703125,305.0130615234375,298.3163452148437,300.89434814453125,297.27105712890625,284.8641052246094,1.0,0.5002225041389465,1.0,1.0,0.8165807723999023,1.0,-2.6176180839538574,1.2208212614059448,1.3967968225479126,0.6196823120117188,0.894474983215332,0.894474983215332,0.0,121.6015396118164,106.0,74488.890625,0.0,1561.4329833984375,1.0,278.2947998046875,282.992919921875,301.3465576171875,306.2928161621094,293.1499938964844,293.1499938964844,278.25,37025.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070072531700134,1.0,0.0,0.0,3.794492244720459,3.794517993927002,9.607284710000386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.662109375,0.0,1707.921142578125,1895.4371337890625,0.0,2535.660888671875,0.936247944831848,1.0,0.0,3.0,1.0,0.0
17676720,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8801087737083435,0.3759084343910217,0.3398503959178924,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9826846718788148,0.5152670741081238,0.4884226620197296,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8871750831604004,0.3857878744602203,0.270592451095581,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8743950724601746,0.3689560890197754,0.3510718643665313,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6655611395835876,0.1598301380872726,0.7309147715568542,284.8987731933594,284.95001220703125,305.0265808105469,298.31787109375,300.8979797363281,297.2672424316406,284.90167236328125,1.0,0.4972692131996155,1.0,1.0,0.8176877498626709,1.0,-2.618166923522949,1.220842719078064,1.3973243236541748,0.6196528673171997,0.890020489692688,0.890020489692688,0.0,117.2538070678711,94.0,74246.1640625,0.0,1542.784912109375,1.0,278.2568664550781,283.03057861328125,301.3324890136719,306.2137145996094,293.1499938964844,293.1499938964844,278.54998779296875,38412.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078680634498596,1.0,0.0,0.0,3.715600252151489,3.715625286102295,9.211942710862786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.740234375,0.0,1625.75830078125,1895.4371337890625,0.0,2543.57421875,0.9220308065414428,1.0,0.0,3.0,1.0,0.0
17676780,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8905279636383057,0.3762182891368866,0.3396657407283783,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9923692941665648,0.516167163848877,0.4888122081756592,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8990153670310974,0.3876698911190033,0.2715824246406555,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.885080099105835,0.3696432709693908,0.3513326346874237,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6737109422683716,0.1600946187973022,0.7307478785514832,285.0295715332031,284.95001220703125,305.0398864746094,298.3188781738281,300.9048767089844,297.26953125,285.0327453613281,1.0,0.4940982758998871,1.0,1.0,0.8187947273254395,1.0,-2.619710922241211,1.221370816230774,1.3983402252197266,0.6198314428329468,0.9815558791160583,0.9815558791160583,0.0,112.38104248046876,94.0,73622.828125,0.0,1523.1455078125,1.0,278.5029602050781,283.1697998046875,301.29461669921875,306.00762939453125,293.1499938964844,293.1499938964844,278.54998779296875,34009.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031798601150513,1.0,0.0,0.0,3.7660722732543945,3.766097068786621,9.463909691476148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.9501953125,0.0,1650.81396484375,1895.4371337890625,0.0,2500.533447265625,0.9314878582954408,1.0,0.0,3.0,1.0,0.0
17676840,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9021812081336976,0.3766761422157287,0.3398928642272949,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.5173190236091614,0.4858741462230682,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9124960899353028,0.3896863460540771,0.2728351652622223,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8969348073005676,0.370472103357315,0.3519003689289093,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6828413605690002,0.1604467779397964,0.7313247323036194,285.0157470703125,284.95001220703125,305.0529479980469,298.3193359375,300.9127197265625,297.2741394042969,285.01239013671875,1.0,0.4906948804855346,1.0,1.0,0.819901704788208,1.0,-2.6198325157165527,1.2211519479751587,1.398680567741394,0.6198363900184631,0.998014271259308,0.998014271259308,0.0,107.52462768554688,82.0,73810.9375,0.0,1501.3388671875,1.0,278.5429992675781,283.1485595703125,301.3091735839844,306.0858154296875,293.1499938964844,293.1499938964844,278.25,33277.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802702009677887,1.0,0.0,0.0,3.833457946777344,3.833483219146729,9.805611398405745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.3173828125,0.0,1725.6160888671875,1895.4371337890625,0.0,2496.15478515625,0.9446364641189576,1.0,0.0,3.0,1.0,0.0
17676900,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9105416536331176,0.3765101730823517,0.3399466276168823,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.5189520716667175,0.4735836386680603,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9230257868766784,0.3912177383899688,0.2740010619163513,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9053546786308287,0.3708903193473816,0.3523955345153808,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6893211603164673,0.1606059223413467,0.7319541573524475,284.85028076171875,284.95001220703125,305.0657653808594,298.3193054199219,300.9178771972656,297.276123046875,284.8439636230469,1.0,0.4864970743656158,1.0,1.0,0.8210086822509766,1.0,-2.607414484024048,1.2147502899169922,1.3926641941070557,0.6165015697479248,0.8835163712501526,0.8835163712501526,0.0,103.9578628540039,82.0,74314.6328125,0.0,1468.9912109375,1.0,278.2944641113281,282.972900390625,301.34765625,306.299072265625,293.1499938964844,293.1499938964844,278.25,37705.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078111410140991,1.0,0.0,0.0,3.801619529724121,3.801645278930664,9.64340870268643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0205078125,0.0,1721.777587890625,1895.4371337890625,0.0,2543.05078125,0.9379350543022156,1.0,0.0,3.0,1.0,0.0
17676960,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.919792652130127,0.3761605024337768,0.3395071625709533,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.521541178226471,0.4605529904365539,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.934248149394989,0.3926061391830444,0.2748664021492004,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9148367047309875,0.3711291849613189,0.3525168001651764,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6961142420768738,0.1606577187776565,0.7316915988922119,284.8778076171875,284.95001220703125,305.0783386230469,298.3187866210937,300.9242858886719,297.2805480957031,284.8802795410156,1.0,0.4817821681499481,1.0,1.0,0.8219940066337585,1.0,-2.5921034812927246,1.2069721221923828,1.3851312398910522,0.612319827079773,0.8706803917884827,0.8706803917884827,0.0,100.19217681884766,70.0,73544.71875,0.0,1431.966552734375,1.0,278.2568664550781,283.01727294921875,301.3273010253906,306.1818542480469,293.1499938964844,293.1499938964844,278.54998779296875,39705.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807864248752594,1.0,0.0,0.0,3.6905651092529297,3.690590143203736,9.088223578146426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.2705078125,0.0,1606.80615234375,1895.4371337890625,0.0,2543.53955078125,0.9173234701156616,1.0,0.0,3.0,1.0,0.0
17677020,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9312527775764464,0.3763832747936249,0.3393040001392364,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.5255268812179565,0.4458552598953247,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9471980333328248,0.3944569826126098,0.2758783996105194,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9266188740730286,0.3717288970947265,0.3527572154998779,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7041225433349609,0.1608753055334091,0.7315866351127625,284.9981994628906,284.95001220703125,305.0906677246094,298.3177795410156,300.93701171875,297.29718017578125,284.9994506835937,1.0,0.4766459763050079,1.0,1.0,0.8229793310165405,1.0,-2.575578689575196,1.1986063718795776,1.3769723176956177,0.6077940464019775,0.9469236135482788,0.9469236135482788,0.0,96.08026123046876,70.0,72434.46875,0.0,1392.2548828125,1.0,278.5020751953125,283.1511535644531,301.2836303710937,305.9393920898437,293.1499938964844,293.1499938964844,278.54998779296875,35081.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019911646842957,1.0,0.0,0.0,3.72096586227417,3.7209904193878174,9.238568168257189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.46484375,0.0,1606.558837890625,1895.4371337890625,0.0,2489.643798828125,0.9221664667129515,1.0,0.0,3.0,1.0,0.0
17677080,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9450917840003968,0.3767074644565582,0.3394680023193359,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5305064916610718,0.4292506277561188,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9617826342582704,0.3964049518108368,0.2771247327327728,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9408564567565918,0.3724361956119537,0.3532647788524627,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.713585376739502,0.1611810177564621,0.7321259379386902,284.9690246582031,284.95001220703125,305.102783203125,298.3163452148437,300.9542236328125,297.3226318359375,284.9660339355469,1.0,0.471175879240036,1.0,1.0,0.8239646553993225,1.0,-2.558582067489624,1.1900067329406738,1.3685753345489502,0.6031649708747864,0.9395090341567992,0.9395090341567992,0.0,91.63424682617188,88.0,72049.0546875,0.0,1350.9578857421875,1.0,278.54266357421875,283.1252746582031,301.2933654785156,305.975830078125,293.1499938964844,293.1499938964844,278.25,34838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000883460044861,1.0,0.0,0.0,3.7594964504241934,3.759521245956421,9.430889349459904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.5078125,0.0,1649.4866943359375,1895.4371337890625,0.0,2472.23291015625,0.9287554621696472,1.0,0.0,3.0,1.0,0.0
17677140,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.950847029685974,0.3765578866004944,0.3395125567913055,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9990000128746032,0.5354156494140625,0.4223539233207702,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9684581160545348,0.3979919254779815,0.2783222794532776,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9471185207366944,0.372844785451889,0.3537491261959076,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7176490426063538,0.1614024341106414,0.7330613732337952,284.84130859375,284.95001220703125,305.1146240234375,298.3144836425781,300.9712219238281,297.3459777832031,284.8419494628906,1.0,0.4698933362960815,1.0,1.0,0.8249499797821045,1.0,-2.5534634590148926,1.187336564064026,1.3661268949508667,0.6014029383659363,0.8390151262283325,0.8390151262283325,0.0,89.88343048095703,88.0,72294.3359375,0.0,1336.844482421875,1.0,278.2966613769531,282.9960327148437,301.3287048339844,306.150146484375,293.1499938964844,293.1499938964844,278.25,40251.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036845326423645,1.0,0.0,0.0,3.673961877822876,3.673986673355103,9.006635082187131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.037109375,0.0,1592.009765625,1895.4371337890625,0.0,2505.15966796875,0.9109792113304138,1.0,0.0,3.0,1.0,0.0
17677200,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9506570100784302,0.3764602243900299,0.3393253982067108,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.5395700931549072,0.4223508834838867,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.969680905342102,0.3996326029300689,0.2793943881988525,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9474486112594604,0.3732498586177826,0.3540772199630737,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7179321050643921,0.1616327315568924,0.7339609265327454,284.9091186523437,284.95001220703125,305.126220703125,298.31219482421875,300.9856872558594,297.3637084960937,284.9112243652344,1.0,0.4705287218093872,1.0,1.0,0.8259352445602417,1.0,-2.555986166000366,1.188390851020813,1.3675951957702637,0.6018663644790649,0.8595706224441528,0.8595706224441528,0.0,89.965576171875,108.0,72101.0625,0.0,1340.405517578125,1.0,278.2576599121094,283.06121826171875,301.3111267089844,306.0492858886719,293.1499938964844,293.1499938964844,278.54998779296875,39178.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802912175655365,1.0,0.0,0.0,3.587286710739136,3.587310791015625,8.586684430156311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.12890625,0.0,1487.8802490234375,1895.4371337890625,0.0,2498.08056640625,0.8946102857589722,1.0,0.0,3.0,1.0,0.0
17677260,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9467637538909912,0.3768753409385681,0.3394955694675445,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.5430934429168701,0.4272668063640594,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9674862623214722,0.4017027616500854,0.2807053923606872,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9439166188240052,0.374002069234848,0.3546517491340637,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.715759813785553,0.1620314866304397,0.735545814037323,285.0379943847656,284.95001220703125,305.1375732421875,298.3095397949219,300.9998474121094,297.3795166015625,285.0415344238281,1.0,0.4732005000114441,1.0,1.0,0.8265931606292725,1.0,-2.5662524700164795,1.1933245658874512,1.3729279041290283,0.6044447422027588,0.9522757530212402,0.9522757530212402,0.0,91.42228698730467,108.0,71739.9609375,0.0,1359.8558349609375,1.0,278.50006103515625,283.19464111328125,301.2757873535156,305.8561706542969,293.1499938964844,293.1499938964844,278.54998779296875,33802.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975896596908569,1.0,0.0,0.0,3.648580551147461,3.648604154586792,8.882621500561072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.64453125,0.0,1515.1529541015625,1895.4371337890625,0.0,2449.40869140625,0.905295193195343,1.0,0.0,3.0,1.0,0.0
17677320,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9400485754013062,0.3773851096630096,0.3400440812110901,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.545635461807251,0.4360843598842621,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.962646782398224,0.4038689434528351,0.2822722196578979,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.93747478723526,0.3748680353164673,0.3555339574813843,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7117175459861755,0.1625004708766937,0.7379623055458069,285.0309143066406,284.95001220703125,305.1486511230469,298.3065185546875,301.01080322265625,297.388671875,285.0302124023437,1.0,0.4775327146053314,1.0,1.0,0.8272510170936584,1.0,-2.583341598510742,1.2016115188598633,1.381730079650879,0.6089029908180237,0.9765469431877136,0.9765469431877136,0.0,94.03077697753906,128.0,72319.3671875,0.0,1393.3541259765625,1.0,278.5421447753906,283.17596435546875,301.2941589355469,305.9552307128906,293.1499938964844,293.1499938964844,278.25,32696.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972550392150879,1.0,0.0,0.0,3.731436967849731,3.7314612865448,9.290637308367876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.193359375,0.0,1600.4024658203125,1895.4371337890625,0.0,2446.35546875,0.9213250875473022,1.0,0.0,3.0,1.0,0.0
