time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9298604726791382,0.3773611485958099,0.3404090702533722,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.5466320514678955,0.4490299522876739,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9545258283615112,0.4056114852428436,0.2837395071983337,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.927700936794281,0.3753901124000549,0.3563344478607178,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7053143978118896,0.1628052294254303,0.7403407096862793,284.9004211425781,284.95001220703125,305.15948486328125,298.3031311035156,301.014404296875,297.3837280273437,284.8968200683594,1.0,0.4832346439361572,1.0,1.0,0.8279088735580444,1.0,-2.60491156578064,1.2120919227600098,1.39281964302063,0.6146178245544434,0.896261990070343,0.896261990070343,0.0,97.82622528076172,128.0,73656.2734375,0.0,1438.4530029296875,1.0,278.29638671875,283.0207824707031,301.3378295898437,306.2110290527344,293.1499938964844,293.1499938964844,278.25,36049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034000992774963,1.0,0.0,0.0,3.731025457382202,3.7310502529144287,9.288588671552134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.3544921875,0.0,1625.5726318359375,1895.4371337890625,0.0,2502.552490234375,0.9216286540031432,1.0,0.0,3.0,1.0,0.0
17677440,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9166917204856871,0.377166599035263,0.3403856158256531,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.5462303161621094,0.4658148884773254,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9431561827659608,0.4072159230709076,0.2849695384502411,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9151386618614196,0.3757482171058655,0.3568539023399353,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.6967915892601013,0.1629843413829803,0.7420798540115356,284.93634033203125,284.95001220703125,305.1700439453125,298.2994384765625,301.0126647949219,297.36846923828125,284.939697265625,1.0,0.4900263547897339,1.0,1.0,0.8285667896270752,1.0,-2.6292381286621094,1.2239234447479248,1.4053146839141846,0.6210966110229492,0.9078330397605896,0.9078330397605896,0.0,102.7655792236328,148.0,74087.9609375,0.0,1493.10302734375,1.0,278.2572937011719,283.052001953125,301.3246459960937,306.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,36637.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056348562240601,1.0,0.0,0.0,3.692128419876098,3.692152976989746,9.095925292967876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.9482421875,0.0,1585.3687744140625,1895.4371337890625,0.0,2523.05419921875,0.9156936407089232,1.0,0.0,3.0,1.0,0.0
17677500,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9033585786819458,0.3771202266216278,0.3404912948608398,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9990000128746032,0.5447349548339844,0.4849034249782562,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9303292632102966,0.4089388251304626,0.2862851023674011,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.902388334274292,0.3761809170246124,0.3574365675449371,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6874640583992004,0.1631485223770141,0.7437988519668579,284.9266052246094,284.95001220703125,305.1803283691406,298.2954406738281,301.0084228515625,297.3484191894531,284.929443359375,1.0,0.4977338314056396,1.0,1.0,0.8292246460914612,1.0,-2.6566431522369385,1.237265944480896,1.4193772077560425,0.6284182071685791,0.8953229188919067,0.8953229188919067,0.0,108.56693267822266,148.0,74901.5859375,0.0,1556.8741455078125,1.0,278.1674499511719,283.025390625,301.32080078125,306.23541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36873.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081711530685425,1.0,0.0,0.0,3.683533191680908,3.683557510375977,9.05362355752004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.40625,0.0,1577.390625,1895.4371337890625,0.0,2546.362060546875,0.9130942821502686,1.0,0.0,3.0,1.0,0.0
17677560,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8905196189880371,0.3771616220474243,0.3406741917133331,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.5422230362892151,0.5058046579360962,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9169111847877502,0.4107342362403869,0.2876521646976471,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8899427652359009,0.3766666948795318,0.3580691218376159,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6777694821357727,0.1632939577102661,0.7454913854598999,284.9638671875,284.95001220703125,305.1903686523437,298.2911376953125,301.0015563964844,297.3241882324219,284.96636962890625,1.0,0.5061785578727722,1.0,1.0,0.830786406993866,1.0,-2.686411142349243,1.2516000270843506,1.4348111152648926,0.6362355351448059,0.9188989996910096,0.9188989996910096,0.0,115.14685821533205,166.0,75596.4453125,0.0,1628.810302734375,1.0,278.1527709960937,283.0475769042969,301.3097229003906,306.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809669554233551,1.0,0.0,0.0,3.69045352935791,3.6904778480529785,9.087674470720232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.998046875,0.0,1576.3509521484375,1895.4371337890625,0.0,2560.150390625,0.914576768875122,1.0,0.0,3.0,1.0,0.0
17677620,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8726309537887573,0.3772198557853699,0.3410694897174835,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9881279468536376,0.5392798185348511,0.5126537680625916,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.898711085319519,0.4125391840934753,0.2891720831394195,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8724104166030884,0.3771601021289825,0.3588933944702148,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.664172887802124,0.16338711977005,0.7477330565452576,284.97222900390625,284.95001220703125,305.2001342773437,298.2865905761719,300.99346923828125,297.30078125,284.970458984375,1.0,0.5141592621803284,1.0,1.0,0.8323481678962708,1.0,-2.7006845474243164,1.258169412612915,1.4425151348114014,0.6404372453689575,0.9319352507591248,0.9319352507591248,0.0,124.52190399169922,166.0,76095.765625,0.0,1692.431884765625,1.0,278.15045166015625,283.04217529296875,301.30389404296875,306.2668762207031,293.1499938964844,293.1499938964844,278.1499938964844,34878.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113012313842773,1.0,0.0,0.0,3.720130443572998,3.7201550006866455,9.234419735548728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.9677734375,0.0,1604.0504150390625,1895.4371337890625,0.0,2575.181640625,0.9202781319618224,1.0,0.0,3.0,1.0,0.0
17677680,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8549894094467163,0.377129852771759,0.3414344191551208,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9686504006385804,0.537502646446228,0.5108481049537659,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8811955451965332,0.4142212271690368,0.2906769812107086,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8551154732704163,0.3775513470172882,0.3597095906734466,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6508136987686157,0.1633943766355514,0.7498528957366943,284.9615173339844,284.95001220703125,305.2095947265625,298.28179931640625,300.9897766113281,297.28680419921875,284.96124267578125,1.0,0.5215380191802979,1.0,1.0,0.8339099884033203,1.0,-2.704515218734741,1.259711980819702,1.444803237915039,0.641360342502594,0.929901361465454,0.929901361465454,0.0,134.97340393066406,184.0,76230.234375,0.0,1746.0670166015625,1.0,278.15008544921875,283.0320129394531,301.2970275878906,306.2763671875,293.1499938964844,293.1499938964844,278.1499938964844,35234.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127452731132507,1.0,0.0,0.0,3.7324602603912354,3.732484817504883,9.295733320868748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.314453125,0.0,1621.0040283203125,1895.4371337890625,0.0,2588.496826171875,0.9231735467910768,1.0,0.0,3.0,1.0,0.0
17677740,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8404735326766968,0.3769881129264831,0.3417045176029205,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9498945474624634,0.5365746021270752,0.5099911093711853,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8666608929634094,0.4158639907836914,0.292121410369873,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8409311771392822,0.3779020607471466,0.3604528307914734,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6399174332618713,0.1633716076612472,0.7516928315162659,284.9578857421875,284.95001220703125,305.21881103515625,298.2767944335937,300.98907470703125,297.2787170410156,284.9576416015625,1.0,0.5286628007888794,1.0,1.0,0.8354717493057251,1.0,-2.708418369293213,1.2612849473953247,1.4471334218978882,0.6423435211181641,0.9306948781013488,0.9306948781013488,0.0,145.1526336669922,184.0,76358.1328125,0.0,1798.9993896484375,1.0,278.1500244140625,283.0263977050781,301.2886047363281,306.2774963378906,293.1499938964844,293.1499938964844,278.1499938964844,35377.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137491941452026,1.0,0.0,0.0,3.743000745773315,3.743025541305542,9.348310641144052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.2734375,0.0,1634.34326171875,1895.4371337890625,0.0,2597.76123046875,0.9256609082221984,1.0,0.0,3.0,1.0,0.0
17677800,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8282757997512817,0.3768287003040313,0.3419334590435028,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9327207803726196,0.5361096262931824,0.5097302794456482,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8545616269111633,0.4174951612949371,0.2935399711132049,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8290491700172424,0.378232330083847,0.3611559569835663,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6308420896530151,0.1633393466472625,0.7533848881721497,284.9560546875,284.95001220703125,305.22772216796875,298.2716064453125,300.9898376464844,297.2735290527344,284.9559936523437,1.0,0.5356127023696899,1.0,1.0,0.8370335102081299,1.0,-2.7129626274108887,1.2631831169128418,1.4497796297073364,0.6434729099273682,0.931742250919342,0.931742250919342,0.0,155.04315185546875,187.0,76478.1640625,0.0,1851.5738525390625,1.0,278.1499938964844,283.0224304199219,301.28076171875,306.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,35481.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145242929458618,1.0,0.0,0.0,3.751797676086426,3.751822471618652,9.39230289986881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.4931640625,0.0,1645.414794921875,1895.4371337890625,0.0,2604.918212890625,0.9277247190475464,1.0,0.0,3.0,1.0,0.0
17677860,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8200497627258301,0.3766665160655975,0.342058002948761,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9210090637207032,0.5359033346176147,0.509699821472168,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.846915602684021,0.4191270470619201,0.2948806881904602,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8211461901664734,0.3785520195960998,0.3617441654205322,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6247846484184265,0.1633065789937973,0.7545825839042664,284.9545288085937,284.95001220703125,305.2363586425781,298.2662048339844,300.9913330078125,297.2699890136719,284.95440673828125,1.0,0.5404912829399109,1.0,1.0,0.8384789824485779,1.0,-2.7168354988098145,1.2647682428359983,1.4520671367645264,0.6444692015647888,0.9325339198112488,0.9325339198112488,0.0,162.37811279296875,187.0,76576.4296875,0.0,1891.4466552734373,1.0,278.1499938964844,283.01861572265625,301.27362060546875,306.2769470214844,293.1499938964844,293.1499938964844,278.1499938964844,35558.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151745796203613,1.0,0.0,0.0,3.7595760822296143,3.75960111618042,9.431288390260306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.671875,0.0,1655.12841796875,1895.4371337890625,0.0,2610.9248046875,0.9295186400413512,1.0,0.0,3.0,1.0,0.0
17677920,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8138274550437927,0.37651327252388,0.342129647731781,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9125823378562928,0.5358645915985107,0.5098099708557129,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8415907621383667,0.4207698702812195,0.2961820065975189,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8152632713317871,0.3788716495037079,0.3622684776782989,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6202464699745178,0.1632806062698364,0.7555138468742371,284.9533996582031,284.95001220703125,305.2447204589844,298.2606811523437,300.99322509765625,297.2674865722656,284.9533386230469,1.0,0.544528603553772,1.0,1.0,0.8399245142936707,1.0,-2.720367670059204,1.2661947011947632,1.454172968864441,0.645358145236969,0.9330640435218812,0.9330640435218812,0.0,168.20237731933594,175.0,76653.953125,0.0,1923.896484375,1.0,278.1499938964844,283.0155029296875,301.2668762207031,306.2755432128906,293.1499938964844,293.1499938964844,278.1499938964844,35639.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157315254211426,1.0,0.0,0.0,3.765697479248047,3.765722513198853,9.462026469009288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.8564453125,0.0,1662.95751953125,1895.4371337890625,0.0,2616.0712890625,0.9309538006782532,1.0,0.0,3.0,1.0,0.0
17677980,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8113021850585938,0.3763752281665802,0.3420846164226532,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9094424843788148,0.5359361171722412,0.5099166035652161,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8401609063148499,0.422429084777832,0.2973937392234802,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8130732178688049,0.3791969418525696,0.3626614212989807,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6184445023536682,0.1632661968469619,0.7558492422103882,284.9519348144531,284.95001220703125,305.2527770996094,298.2550048828125,300.9953308105469,297.2657165527344,284.9517822265625,1.0,0.5459775924682617,1.0,1.0,0.8413699865341187,1.0,-2.722775936126709,1.267067551612854,1.455708384513855,0.6459636688232422,0.933014750480652,0.933014750480652,0.0,170.59823608398438,175.0,76702.03125,0.0,1938.7545166015625,1.0,278.1499938964844,283.01226806640625,301.2602844238281,306.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,35716.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162125945091248,1.0,0.0,0.0,3.770594835281372,3.7706198692321777,9.486652743362356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.25390625,0.0,1669.3306884765625,1895.4371337890625,0.0,2620.518310546875,0.9320954084396362,1.0,0.0,3.0,1.0,0.0
17678040,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8110422492027283,0.3762611448764801,0.3419775068759918,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9092904925346376,0.5360836982727051,0.510025680065155,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8410192728042603,0.4241126775741577,0.2985576093196869,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8131279945373535,0.3795362710952759,0.3629796504974365,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6183134913444519,0.1632735729217529,0.7558609843254089,284.9505920410156,284.95001220703125,305.26055908203125,298.24920654296875,300.99755859375,297.2645263671875,284.9505310058594,1.0,0.5462011098861694,1.0,1.0,0.8428154587745667,1.0,-2.7245748043060303,1.2676498889923096,1.4569249153137207,0.6463806629180908,0.9325290322303772,0.9325290322303772,0.0,170.83694458007812,163.0,76724.6640625,0.0,1942.665771484375,1.0,278.1499938964844,283.009765625,301.2536315917969,306.2684326171875,293.1499938964844,293.1499938964844,278.1499938964844,35807.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166122436523438,1.0,0.0,0.0,3.773554801940918,3.773580074310303,9.501553677182528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.552734375,0.0,1673.5352783203125,1895.4371337890625,0.0,2624.212890625,0.9328250288963318,1.0,0.0,3.0,1.0,0.0
17678100,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8123825788497925,0.3761734068393707,0.3418367803096771,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.911213219165802,0.5362858176231384,0.5101366639137268,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8434963822364807,0.4258240163326263,0.2996958792209625,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8147592544555664,0.3798931241035461,0.363253653049469,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6193689703941345,0.163306787610054,0.7556992173194885,284.9498291015625,284.95001220703125,305.2680358886719,298.2433166503906,300.9999084472656,297.26385498046875,284.94976806640625,1.0,0.5454622507095337,1.0,1.0,0.8442609310150146,1.0,-2.7260425090789795,1.2680755853652954,1.457966923713684,0.6466970443725586,0.9320665001869202,0.9320665001869202,0.0,169.56106567382812,163.0,76734.28125,0.0,1939.0257568359373,1.0,278.1499938964844,283.0079345703125,301.2469787597656,306.2626647949219,293.1499938964844,293.1499938964844,278.1499938964844,35875.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169388175010681,1.0,0.0,0.0,3.7754039764404297,3.7754292488098153,9.51086803979706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.6572265625,0.0,1676.25048828125,1895.4371337890625,0.0,2627.23291015625,0.9332903027534484,1.0,0.0,3.0,1.0,0.0
17678160,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8149629235267639,0.3761104643344879,0.3416761457920074,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9148390889167786,0.5365265011787415,0.510246217250824,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8472884297370911,0.4275625050067901,0.3008199334144592,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8176132440567017,0.380267471075058,0.363499104976654,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6213529706001282,0.1633664667606353,0.7554407715797424,284.949462890625,284.95001220703125,305.27520751953125,298.23736572265625,301.00244140625,297.2635498046875,284.949462890625,1.0,0.5439976453781128,1.0,1.0,0.8454880118370056,1.0,-2.7273166179656982,1.2684478759765625,1.4588688611984253,0.6469846367835999,0.9317072629928588,0.9317072629928588,0.0,167.1355743408203,151.0,76736.0703125,0.0,1929.7347412109373,1.0,278.1499938964844,283.0066223144531,301.24041748046875,306.2562255859375,293.1499938964844,293.1499938964844,278.1499938964844,35924.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172118067741394,1.0,0.0,0.0,3.7764625549316406,3.7764878273010254,9.51620165778877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.4228515625,0.0,1677.880615234375,1895.4371337890625,0.0,2629.758056640625,0.93356591463089,1.0,0.0,3.0,1.0,0.0
17678220,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8185340166091919,0.3760699331760406,0.341504156589508,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.919944167137146,0.5367944240570068,0.5103522539138794,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8522133231163025,0.4293268024921417,0.3019370436668396,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8214531540870667,0.3806581795215606,0.3637262880802154,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6240909099578857,0.1634520590305328,0.7551378011703491,284.9494323730469,284.95001220703125,305.2820739746094,298.2313537597656,301.0050048828125,297.2635498046875,284.9494323730469,1.0,0.541982889175415,1.0,1.0,0.8467150330543518,1.0,-2.728489398956299,1.2687783241271973,1.459710955619812,0.6472338438034058,0.931488037109375,0.931488037109375,0.0,163.83694458007812,151.0,76733.7734375,0.0,1916.2152099609373,1.0,278.1499938964844,283.0056457519531,301.23394775390625,306.2495422363281,293.1499938964844,293.1499938964844,278.1499938964844,35954.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174483180046082,1.0,0.0,0.0,3.7770919799804688,3.7771172523498535,9.51937465742958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.583984375,0.0,1678.85888671875,1895.4371337890625,0.0,2631.946044921875,0.9337316155433656,1.0,0.0,3.0,1.0,0.0
17678280,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8229244351387024,0.37604820728302,0.3413262665271759,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9263315796852112,0.5370807647705078,0.5104540586471558,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8581494688987732,0.4311138689517975,0.3030520975589752,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8261222243309021,0.3810627460479736,0.3639421164989471,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.627465009689331,0.1635613441467285,0.7548244595527649,284.9495544433594,284.95001220703125,305.28863525390625,298.2253112792969,301.007568359375,297.2637939453125,284.9495544433594,1.0,0.539558470249176,1.0,1.0,0.847942054271698,1.0,-2.729620933532715,1.2690941095352173,1.460526704788208,0.6474583745002747,0.9313908815383912,0.9313908815383912,0.0,159.88975524902344,139.0,76729.65625,0.0,1899.6021728515625,1.0,278.1499938964844,283.0048217773437,301.2276306152344,306.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,35971.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176618814468384,1.0,0.0,0.0,3.777501344680786,3.777526617050171,9.521438641968416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.49609375,0.0,1679.4765625,1895.4371337890625,0.0,2633.922119140625,0.9338382482528688,1.0,0.0,3.0,1.0,0.0
17678340,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8280813097953796,0.3760427832603454,0.3411453068256378,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9338650703430176,0.5373797416687012,0.5105506181716919,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8650689125061035,0.4329219460487366,0.3041677176952362,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8315803408622742,0.3814792931079864,0.3641502857208252,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6314463019371033,0.1636927872896194,0.7545205950737,284.9497375488281,284.95001220703125,305.2948913574219,298.21929931640625,301.0101318359375,297.26422119140625,284.94976806640625,1.0,0.5368096828460693,1.0,1.0,0.849169135093689,1.0,-2.730745315551758,1.2694119215011597,1.461333394050598,0.6476673483848572,0.9314084649086,0.9314084649086,0.0,155.43283081054688,139.0,76725.3125,0.0,1880.5911865234373,1.0,278.1499938964844,283.0041198730469,301.22137451171875,306.2360534667969,293.1499938964844,293.1499938964844,278.1499938964844,35978.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178606629371643,1.0,0.0,0.0,3.7778396606445312,3.777864933013916,9.52314394453424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.4423828125,0.0,1679.93310546875,1895.4371337890625,0.0,2635.76123046875,0.9339213371276855,1.0,0.0,3.0,1.0,0.0
17678400,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8339502811431885,0.3760498166084289,0.3409634828567505,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9423064589500428,0.5376856327056885,0.510641872882843,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8729044198989868,0.4347470998764038,0.3052858114242553,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8377828001976013,0.3819046914577484,0.3643539249897003,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6360026597976685,0.1638426631689071,0.7542387247085571,284.9499816894531,284.95001220703125,305.30084228515625,298.2132568359375,301.0126037597656,297.26483154296875,284.95001220703125,1.0,0.5338324308395386,1.0,1.0,0.8503961563110352,1.0,-2.731886148452759,1.2697433233261108,1.4621429443359375,0.6478673219680786,0.9315108060836792,0.9315108060836792,0.0,150.6219940185547,127.0,76721.7890625,0.0,1859.94091796875,1.0,278.1499938964844,283.00341796875,301.2152404785156,306.2294921875,293.1499938964844,293.1499938964844,278.1499938964844,35979.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180521726608276,1.0,0.0,0.0,3.778210639953613,3.778235912322998,9.52501409301476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.5859375,0.0,1680.3829345703125,1895.4371337890625,0.0,2637.53369140625,0.9340070486068726,1.0,0.0,3.0,1.0,0.0
17678460,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8406077027320862,0.3760680556297302,0.3407816290855407,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.951519787311554,0.5379959344863892,0.5107273459434509,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8817006349563599,0.4365885853767395,0.3064072430133819,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8448110222816467,0.382337749004364,0.3645540773868561,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6412016749382019,0.1640098392963409,0.7539846897125244,284.9501953125,284.95001220703125,305.3064880371094,298.207275390625,301.0150451660156,297.2655029296875,284.9502258300781,1.0,0.5306611657142639,1.0,1.0,0.851592481136322,1.0,-2.733053207397461,1.2700976133346558,1.4629557132720947,0.6480661630630493,0.9316876530647278,0.9316876530647278,0.0,145.5153350830078,127.0,76719.59375,0.0,1837.934814453125,1.0,278.1499938964844,283.0027160644531,301.20916748046875,306.2230834960937,293.1499938964844,293.1499938964844,278.1499938964844,35976.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182389140129089,1.0,0.0,0.0,3.7786576747894287,3.7786829471588135,9.527267934572592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.0146484375,0.0,1680.890625,1895.4371337890625,0.0,2639.26171875,0.934106469154358,1.0,0.0,3.0,1.0,0.0
17678520,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8480890989303589,0.3760946094989776,0.3406005799770355,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9612538814544678,0.5383071899414062,0.5108070373535156,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8914267420768738,0.4384430646896362,0.3075326383113861,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8527001738548279,0.3827760219573974,0.3647520542144775,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.647077739238739,0.1641909182071685,0.753760576248169,284.95037841796875,284.95001220703125,305.3117980957031,298.20135498046875,301.01739501953125,297.26629638671875,284.9504089355469,1.0,0.5273552536964417,1.0,1.0,0.8527887463569641,1.0,-2.734252691268921,1.2704730033874512,1.4637795686721802,0.6482617259025574,0.9319133758544922,0.9319133758544922,0.0,140.20989990234375,115.0,76718.9609375,0.0,1815.03173828125,1.0,278.1499938964844,283.001953125,301.2032165527344,306.21685791015625,293.1499938964844,293.1499938964844,278.1499938964844,35971.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184241056442261,1.0,0.0,0.0,3.779210329055786,3.779235601425171,9.530055535833526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.763671875,0.0,1681.5096435546875,1895.4371337890625,0.0,2640.975830078125,0.9342280030250548,1.0,0.0,3.0,1.0,0.0
17678580,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8565213680267334,0.3761286437511444,0.3404207229614258,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.971338391304016,0.5386180281639099,0.5108805894851685,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9021316170692444,0.4403101503849029,0.3086623251438141,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.861572265625,0.3832186162471771,0.3649481832981109,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6537356972694397,0.1643850356340408,0.753568172454834,284.9505310058594,284.95001220703125,305.3168029785156,298.19549560546875,301.0196533203125,297.2671203613281,284.9505615234375,1.0,0.523933470249176,1.0,1.0,0.853985071182251,1.0,-2.7354867458343506,1.2708704471588137,1.464616298675537,0.6484552621841431,0.93217670917511,0.93217670917511,0.0,134.73744201660156,115.0,76719.9609375,0.0,1791.382080078125,1.0,278.1499938964844,283.00115966796875,301.1973571777344,306.2108154296875,293.1499938964844,293.1499938964844,278.1499938964844,35966.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818608283996582,1.0,0.0,0.0,3.7798757553100586,3.7799010276794434,9.533411571283068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.841796875,0.0,1682.2564697265625,1895.4371337890625,0.0,2642.680908203125,0.9343739151954652,1.0,0.0,3.0,1.0,0.0
17678640,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8659924268722534,0.3761682510375976,0.3402422070503235,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9815322756767272,0.5389266014099121,0.5109483599662781,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9144893288612366,0.4421871900558471,0.3097962141036987,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8715049028396606,0.383663922548294,0.3651430010795593,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6612476706504822,0.1645893007516861,0.7534043788909912,284.95068359375,284.95001220703125,305.3215026855469,298.18975830078125,301.02178955078125,297.2680053710937,284.95068359375,1.0,0.5204310417175293,1.0,1.0,0.8551813364028931,1.0,-2.7367537021636963,1.271288514137268,1.4654653072357178,0.6486472487449646,0.9324647188186646,0.9324647188186646,0.0,129.15570068359375,103.0,76722.4921875,0.0,1767.249755859375,1.0,278.1499938964844,283.0003662109375,301.19158935546875,306.2050170898437,293.1499938964844,293.1499938964844,278.1499938964844,35960.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187916874885559,1.0,0.0,0.0,3.780640840530396,3.78066635131836,9.537271807857906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.232421875,0.0,1683.1224365234375,1895.4371337890625,0.0,2644.37841796875,0.934542179107666,1.0,0.0,3.0,1.0,0.0
17678700,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.876663863658905,0.3762132227420807,0.3400652408599853,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9916621446609496,0.539232075214386,0.5110097527503967,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9289654493331908,0.4440744817256927,0.3109346330165863,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8826451301574707,0.3841115236282348,0.365336537361145,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.669743537902832,0.16480353474617,0.7532704472541809,284.9507751464844,284.95001220703125,305.3258361816406,298.18414306640625,301.0238037109375,297.2688903808594,284.9507751464844,1.0,0.5168548226356506,1.0,1.0,0.8563776612281799,1.0,-2.7380545139312744,1.271727442741394,1.46632719039917,0.6488391160964966,0.9327741265296936,0.9327741265296936,0.0,123.47615814208984,103.0,76726.609375,0.0,1742.6888427734375,1.0,278.1499938964844,282.99951171875,301.1859741210937,306.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,35955.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189741373062134,1.0,0.0,0.0,3.781508207321167,3.781533479690552,9.54164761424181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.9521484375,0.0,1684.1126708984375,1895.4371337890625,0.0,2646.06787109375,0.9347335696220398,1.0,0.0,3.0,1.0,0.0
17678760,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8877074122428894,0.3762561082839966,0.339905709028244,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,0.5395622253417969,0.50904381275177,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.94371896982193,0.445963978767395,0.3120896518230438,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8941360116004944,0.3845545947551727,0.3655459284782409,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.678580641746521,0.1650197803974151,0.7532409429550171,284.9502258300781,284.95001220703125,305.3298645019531,298.1786499023437,301.0254211425781,297.2698669433594,284.9496154785156,1.0,0.513123631477356,1.0,1.0,0.8575827479362488,1.0,-2.737127780914306,1.271026849746704,1.4661009311676023,0.6486354470252991,0.9326617121696472,0.9326617121696472,0.0,118.10090637207033,91.0,76699.8984375,0.0,1716.2086181640625,1.0,278.1499938964844,282.9976806640625,301.1804504394531,306.1938781738281,293.1499938964844,293.1499938964844,278.1499938964844,35956.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191533088684082,1.0,0.0,0.0,3.782395839691162,3.782421112060547,9.54612801251642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.0625,0.0,1685.175048828125,1895.4371337890625,0.0,2647.72705078125,0.9349254369735718,1.0,0.0,3.0,1.0,0.0
17678820,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.895462691783905,0.376225858926773,0.339785635471344,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9990000128746032,0.5406916737556458,0.4964169561862945,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9540831446647644,0.4477902948856354,0.3132800161838531,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9022833108901978,0.3849352598190307,0.3657994866371155,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6848835349082947,0.165192112326622,0.7534639239311218,284.93524169921875,284.95001220703125,305.33355712890625,298.17333984375,301.02655029296875,297.2718505859375,284.9339904785156,1.0,0.5086846351623535,1.0,1.0,0.8587878346443176,1.0,-2.7238099575042725,1.2642738819122314,1.4595361948013306,0.6449886560440063,0.9204105734825134,0.9204105734825134,0.0,114.1556625366211,91.0,76363.5234375,0.0,1678.2445068359375,1.0,278.1499938964844,282.9872741699219,301.1739807128906,306.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,36438.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191815614700317,1.0,0.0,0.0,3.773548126220703,3.773573398590088,9.501519571131212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.181640625,0.0,1678.40771484375,1895.4371337890625,0.0,2647.98876953125,0.9330376982688904,1.0,0.0,3.0,1.0,0.0
17678880,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9040766954421996,0.3761560022830963,0.3396026194095611,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.543017566204071,0.4825342297554016,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9648364782333374,0.4495858252048492,0.3144289255142212,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9117035865783693,0.3852805197238922,0.3659968376159668,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6918584704399109,0.1653471440076828,0.7535176873207092,284.9263916015625,284.95001220703125,305.3369140625,298.1682434082031,301.0285949707031,297.27606201171875,284.9256591796875,1.0,0.503828227519989,1.0,1.0,0.8599929213523865,1.0,-2.708522319793701,1.2565683126449585,1.451954007148743,0.6407656073570251,0.9079715013504028,0.9079715013504028,0.0,109.9820327758789,94.0,75887.21875,0.0,1636.76953125,1.0,278.1499938964844,282.9858093261719,301.1651611328125,306.1408386230469,293.1499938964844,293.1499938964844,278.1499938964844,37013.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187000751495361,1.0,0.0,0.0,3.750623941421509,3.7506492137908936,9.386427564095357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.1884765625,0.0,1655.8140869140625,1895.4371337890625,0.0,2643.530517578125,0.9283401966094972,1.0,0.0,3.0,1.0,0.0
17678940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9107617735862732,0.3761137127876282,0.3394553959369659,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.5462352633476257,0.4725915491580963,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9726483225822448,0.4514112770557403,0.3156091570854187,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9191769361495972,0.3856411874294281,0.3662270307540893,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6970803737640381,0.1655104756355285,0.7537536025047302,284.9270935058594,284.95001220703125,305.3399353027344,298.163330078125,301.03289794921875,297.2838134765625,284.9275817871094,1.0,0.5008394122123718,1.0,1.0,0.8611980080604553,1.0,-2.6984403133392334,1.251470923423767,1.4469693899154663,0.6377241611480713,0.900232195854187,0.900232195854187,0.0,107.07760620117188,94.0,75458.6796875,0.0,1608.890625,1.0,278.1499938964844,282.992919921875,301.15631103515625,306.10040283203125,293.1499938964844,293.1499938964844,278.1499938964844,37298.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177914023399353,1.0,0.0,0.0,3.723032951354981,3.723057985305786,9.248835795006016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.7236328125,0.0,1625.862548828125,1895.4371337890625,0.0,2635.12060546875,0.9225063920021056,1.0,0.0,3.0,1.0,0.0
17679000,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9161399602890016,0.3761165142059326,0.3393699824810028,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.5497921705245972,0.465156614780426,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9786180853843688,0.4532811045646667,0.3168377876281738,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9251259565353394,0.3860320746898651,0.3665083646774292,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7011417746543884,0.1656793802976608,0.7541484832763672,284.9322204589844,284.95001220703125,305.3426208496094,298.1586608886719,301.0390319824219,297.2948608398437,284.93267822265625,1.0,0.4986150562763214,1.0,1.0,0.8624030947685242,1.0,-2.6916871070861816,1.2479852437973022,1.443701982498169,0.6356844305992126,0.8968859910964966,0.8968859910964966,0.0,104.97270965576172,112.0,75132.9609375,0.0,1589.623046875,1.0,278.1499938964844,283.00067138671875,301.1496887207031,306.0680236816406,293.1499938964844,293.1499938964844,278.45001220703125,37195.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167772889137268,1.0,0.0,0.0,3.701152801513672,3.7011773586273193,9.140443921751285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.1962890625,0.0,1599.8944091796875,1895.4371337890625,0.0,2625.7392578125,0.917580544948578,1.0,0.0,3.0,1.0,0.0
17679060,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9167755246162416,0.37643963098526,0.339465320110321,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9990000128746032,0.5533590912818909,0.4644445478916168,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9803256988525392,0.4554524719715118,0.3182021975517273,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9261080026626588,0.3866585195064544,0.3669452667236328,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7018277645111084,0.165976881980896,0.7550784349441528,285.052734375,284.95001220703125,305.3449401855469,298.1542358398437,301.0482788085937,297.31011962890625,285.0552978515625,1.0,0.4993089437484741,1.0,1.0,0.8632845878601074,1.0,-2.694204807281494,1.2491393089294434,1.4450653791427612,0.6359912157058716,0.990634560585022,0.990634560585022,0.0,104.8714370727539,112.0,74447.5703125,0.0,1592.7401123046875,1.0,278.401611328125,283.1328125,301.1199645996094,305.8788146972656,293.1499938964844,293.1499938964844,278.45001220703125,33386.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118509650230408,1.0,0.0,0.0,3.756948471069336,3.756973028182984,9.418109812031616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.2578125,0.0,1635.316162109375,1895.4371337890625,0.0,2580.249267578125,0.9289243817329408,1.0,0.0,3.0,1.0,0.0
17679120,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9143868684768676,0.3768406510353088,0.3398840427398681,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.5562172532081604,0.4682106971740722,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9794347286224364,0.4577016234397888,0.3198048174381256,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9239009618759156,0.3873837292194366,0.3676612973213196,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7004078030586243,0.1663531064987182,0.7568583488464355,285.0403137207031,284.95001220703125,305.346923828125,298.15008544921875,301.0567321777344,297.3233947753906,285.03924560546875,1.0,0.5017011761665344,1.0,1.0,0.8641660809516907,1.0,-2.7041475772857666,1.253915309906006,1.4502323865890503,0.6384021043777466,1.0,1.0,0.0,106.15493774414062,130.0,74774.8984375,0.0,1612.81494140625,1.0,278.4427795410156,283.1137084960937,301.1363830566406,305.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,33022.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113815188407898,1.0,0.0,0.0,3.8273208141326895,3.827346086502075,9.774240652404842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.3876953125,0.0,1716.1796875,1895.4371337890625,0.0,2575.921142578125,0.9429724812507628,1.0,0.0,3.0,1.0,0.0
17679180,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9088181257247924,0.3767021298408508,0.3401138484477997,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.557633638381958,0.4762573838233948,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9757318496704102,0.4594605267047882,0.3212795257568359,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9184208512306212,0.3877409398555755,0.3682807385921478,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6967710256576538,0.1665735691785812,0.7586523294448853,284.8981018066406,284.95001220703125,305.3485717773437,298.146240234375,301.0587463378906,297.32440185546875,284.8925476074219,1.0,0.5055142045021057,1.0,1.0,0.8650475740432739,1.0,-2.718759059906006,1.260972261428833,1.4577869176864624,0.6421059966087341,0.9240769743919371,0.9240769743919371,0.0,108.70081329345705,130.0,76037.1875,0.0,1645.6142578125,1.0,278.1943664550781,282.94683837890625,301.1762390136719,306.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,35796.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168765306472778,1.0,0.0,0.0,3.8311829566955566,3.8312087059021,9.793976687433317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.1826171875,0.0,1742.6456298828125,1895.4371337890625,0.0,2626.6572265625,0.94417005777359,1.0,0.0,3.0,1.0,0.0
