time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9006469249725342,0.3763495981693268,0.3399308919906616,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.5576668977737427,0.4883561134338379,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9690992832183838,0.4610291719436645,0.3224656879901886,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9100265502929688,0.3878892958164215,0.368583083152771,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.6909558176994324,0.1666659712791443,0.759820282459259,284.92010498046875,284.95001220703125,305.349853515625,298.1427307128906,301.0557556152344,297.3157958984375,284.9234924316406,1.0,0.5104584693908691,1.0,1.0,0.8659290671348572,1.0,-2.736264705657959,1.269446849822998,1.4668179750442505,0.6465935111045837,0.9224601984024048,0.9224601984024048,0.0,112.44187927246094,133.0,76245.125,0.0,1688.5628662109375,1.0,278.1566162109375,282.9704284667969,301.1625366210937,306.1605529785156,293.1499938964844,293.1499938964844,278.1499938964844,37063.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818534255027771,1.0,0.0,0.0,3.783721208572388,3.783746719360352,9.552819619784714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.671875,0.0,1695.342529296875,1895.4371337890625,0.0,2641.9951171875,0.936288058757782,1.0,0.0,3.0,1.0,0.0
17679300,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8945832252502441,0.376253992319107,0.3398440182209015,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9990000128746032,0.556961715221405,0.4979243278503418,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.96409410238266,0.4628325998783111,0.3237214386463165,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9039701223373412,0.3881797790527344,0.3688993453979492,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6865038275718689,0.1667829602956771,0.7607817053794861,284.9427185058594,284.95001220703125,305.3507995605469,298.1395263671875,301.0516967773437,297.30615234375,284.9444274902344,1.0,0.5141559839248657,1.0,1.0,0.8668105602264404,1.0,-2.7507143020629883,1.2763835191726685,1.4743307828903198,0.6504279971122742,0.9318671822547911,0.9318671822547911,0.0,115.48922729492188,133.0,76577.5234375,0.0,1724.19921875,1.0,278.1510009765625,282.9838256835937,301.1498413085937,306.1489562988281,293.1499938964844,293.1499938964844,278.1499938964844,36255.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190066814422607,1.0,0.0,0.0,3.785863161087036,3.785888671875,9.563638059262305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.8056640625,0.0,1691.6260986328125,1895.4371337890625,0.0,2646.369384765625,0.936069667339325,1.0,0.0,3.0,1.0,0.0
17679360,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8895931839942932,0.376246303319931,0.3398810625076294,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.5559108853340149,0.506161093711853,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9600270986557008,0.4647141098976135,0.3250629007816314,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.899203896522522,0.3885319232940674,0.3692875504493713,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6828085780143738,0.166908785700798,0.7617347836494446,284.9582824707031,284.95001220703125,305.3513488769531,298.13671875,301.04742431640625,297.296875,284.9594116210937,1.0,0.5176224112510681,1.0,1.0,0.8682811260223389,1.0,-2.763882875442505,1.2826310396194458,1.4812517166137695,0.653750479221344,0.942624568939209,0.942624568939209,0.0,118.17610168457033,136.0,76900.8515625,0.0,1756.55859375,1.0,278.150146484375,282.99298095703125,301.1444702148437,306.1571655273437,293.1499938964844,293.1499938964844,278.1499938964844,35706.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196171522140503,1.0,0.0,0.0,3.7947044372558594,3.794729709625244,9.608357913748478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.314453125,0.0,1697.9149169921875,1895.4371337890625,0.0,2652.022705078125,0.9376927614212036,1.0,0.0,3.0,1.0,0.0
17679420,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8851773142814636,0.3762583136558532,0.3399604558944702,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.5546033978462219,0.5136910676956177,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.956456422805786,0.4666135311126709,0.3264331817626953,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8950042724609375,0.3889068365097046,0.3697102069854736,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6795355677604675,0.1670385599136352,0.7626882791519165,284.9668884277344,284.95001220703125,305.3515625,298.13427734375,301.0433349609375,297.2884826660156,284.9674987792969,1.0,0.5208655595779419,1.0,1.0,0.8697517514228821,1.0,-2.776329278945923,1.2885195016860962,1.4878098964691162,0.6568772196769714,0.9526917338371276,0.9526917338371276,0.0,120.68118286132812,136.0,77247.3203125,0.0,1787.243408203125,1.0,278.1500244140625,282.9956359863281,301.142333984375,306.1754455566406,293.1499938964844,293.1499938964844,278.1499938964844,35321.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204283714294434,1.0,0.0,0.0,3.810100078582764,3.810125589370728,9.686481234894018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.26171875,0.0,1713.3929443359375,1895.4371337890625,0.0,2659.53857421875,0.9408524632453918,1.0,0.0,3.0,1.0,0.0
17679480,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8811749219894409,0.3762582540512085,0.34003746509552,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.5530194640159607,0.5206627249717712,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9532551765441896,0.4685034453868866,0.3278019726276397,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8912169933319092,0.3892796039581299,0.3701369762420654,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6765923500061035,0.1671795099973678,0.7636522650718689,284.9713134765625,284.95001220703125,305.3514099121094,298.1322631835937,301.0397033691406,297.2813415527344,284.9716491699219,1.0,0.5239190459251404,1.0,1.0,0.8712223768234253,1.0,-2.7881076335906982,1.2940804958343506,1.4940271377563477,0.659828782081604,0.9620800614356996,0.9620800614356996,0.0,123.04237365722656,139.0,77603.671875,0.0,1816.4771728515625,1.0,278.1499938964844,282.9945983886719,301.1412353515625,306.1972961425781,293.1499938964844,293.1499938964844,278.1499938964844,35082.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213711977005005,1.0,0.0,0.0,3.8287954330444336,3.828821182250977,9.781774679140651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.244140625,0.0,1734.13232421875,1895.4371337890625,0.0,2668.277099609375,0.944873034954071,1.0,0.0,3.0,1.0,0.0
17679540,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8759145736694336,0.3762199878692627,0.3401222229003906,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9969443678855896,0.5513309240341187,0.5232936143875122,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9484800696372986,0.4703603982925415,0.329179435968399,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8861387968063354,0.3896246552467346,0.370581179857254,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6726802587509155,0.1673076152801513,0.7647648453712463,284.9700012207031,284.95001220703125,305.35089111328125,298.1306457519531,301.03643798828125,297.276123046875,284.9691772460937,1.0,0.5265958905220032,1.0,1.0,0.8726929426193237,1.0,-2.7948262691497803,1.2971175909042358,1.4977085590362549,0.6616225242614746,0.9684110283851624,0.9684110283851624,0.0,125.93804931640624,139.0,77881.765625,0.0,1840.6793212890625,1.0,278.1499938964844,282.98828125,301.1402587890625,306.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,34995.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822370171546936,1.0,0.0,0.0,3.8485732078552246,3.848598957061768,9.883090115181403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.1220703125,0.0,1757.589111328125,1895.4371337890625,0.0,2677.541259765625,0.9492077827453612,1.0,0.0,3.0,1.0,0.0
17679600,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8701710104942322,0.3761126697063446,0.3401687443256378,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9914048910140992,0.5501093864440918,0.5220336318016052,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9429643750190736,0.4721556901931762,0.3305319249629974,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.880554735660553,0.3899165987968445,0.3709979951381683,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6683794856071472,0.1673977375030517,0.765810489654541,284.960693359375,284.95001220703125,305.3500061035156,298.1294860839844,301.03399658203125,297.2731018066406,284.96014404296875,1.0,0.5288279056549072,1.0,1.0,0.8741635680198669,1.0,-2.796914339065552,1.297939658164978,1.4989748001098633,0.6619470119476318,0.9672254920005798,0.9672254920005798,0.0,129.0228271484375,142.0,78005.75,0.0,1858.5198974609373,1.0,278.1499938964844,282.97857666015625,301.13824462890625,306.23004150390625,293.1499938964844,293.1499938964844,278.1499938964844,35235.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232166767120361,1.0,0.0,0.0,3.8618414402008057,3.861867427825928,9.951353376891348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.5498046875,0.0,1775.8170166015625,1895.4371337890625,0.0,2685.3955078125,0.952275574207306,1.0,0.0,3.0,1.0,0.0
17679660,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.865323007106781,0.3759754300117492,0.3401568830013275,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.986528754234314,0.5493147969245911,0.5211993455886841,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9383991956710817,0.473925232887268,0.3318431079387665,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8758763670921326,0.3901823163032532,0.3713633120059967,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6647670269012451,0.1674668341875076,0.7666604518890381,284.9554443359375,284.95001220703125,305.3481140136719,298.1279602050781,301.0317077636719,297.27130126953125,284.955078125,1.0,0.5308046936988831,1.0,1.0,0.8756535649299622,1.0,-2.798870801925659,1.298685908317566,1.5001850128173828,0.662283182144165,0.9663442373275756,0.9663442373275756,0.0,131.7447052001953,142.0,78091.46875,0.0,1874.5985107421875,1.0,278.1499938964844,282.9727478027344,301.1351318359375,306.2342834472656,293.1499938964844,293.1499938964844,278.1499938964844,35448.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238541483879089,1.0,0.0,0.0,3.870574474334717,3.870600700378418,9.996412018153933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.2314453125,0.0,1788.3189697265625,1895.4371337890625,0.0,2691.31201171875,0.9543992877006532,1.0,0.0,3.0,1.0,0.0
17679720,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.861232340335846,0.3758328258991241,0.3401183784008026,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9822822213172911,0.5487948060035706,0.5206772089004517,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9346820116043092,0.4756906926631927,0.3331353962421417,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.871960461139679,0.3904388844966888,0.3716999292373657,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6617333292961121,0.1675253063440323,0.7673797607421875,284.9521179199219,284.95001220703125,305.3446655273437,298.1251525878906,301.029052734375,297.27008056640625,284.9519348144531,1.0,0.5326045155525208,1.0,1.0,0.8771436214447021,1.0,-2.8010189533233643,1.2995309829711914,1.5014879703521729,0.6626604795455933,0.9653369784355164,0.9653369784355164,0.0,134.146728515625,145.0,78152.1796875,0.0,1889.4307861328125,1.0,278.1499938964844,282.96881103515625,301.13116455078125,306.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,35616.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243906497955322,1.0,0.0,0.0,3.876549243927002,3.876575469970703,1.0027297321357764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.01171875,0.0,1797.08056640625,1895.4371337890625,0.0,2696.292724609375,0.9558627009391784,1.0,0.0,3.0,1.0,0.0
17679780,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.857689380645752,0.375693678855896,0.3400703370571136,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9785046577453612,0.5484499931335449,0.5203564167022705,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9315907955169678,0.477460116147995,0.3344207406044006,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8685935735702515,0.3906937539577484,0.3720221221446991,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6591171026229858,0.1675797253847122,0.7680214047431946,284.95037841796875,284.95001220703125,305.3397216796875,298.1211853027344,301.0259094238281,297.2692565917969,284.9502868652344,1.0,0.5342690348625183,1.0,1.0,0.8786336183547974,1.0,-2.803278684616089,1.3004323244094849,1.5028462409973145,0.6630722880363464,0.9645482897758484,0.9645482897758484,0.0,136.31451416015625,145.0,78195.1171875,0.0,1903.34130859375,1.0,278.1499938964844,282.96636962890625,301.1263427734375,306.2341003417969,293.1499938964844,293.1499938964844,278.1499938964844,35738.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248575329780579,1.0,0.0,0.0,3.880513429641724,3.880539655685425,1.004781665869814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.5224609375,0.0,1802.9898681640625,1895.4371337890625,0.0,2700.62841796875,0.9568439722061156,1.0,0.0,3.0,1.0,0.0
17679840,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8545399904251099,0.3755600154399872,0.340019941329956,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9750590920448304,0.548210084438324,0.5201561450958252,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9289535284042358,0.4792353212833404,0.335704505443573,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8656200766563416,0.3909498751163482,0.3723375201225281,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6568024754524231,0.1676340848207473,0.7686228156089783,284.9495544433594,284.95001220703125,305.33331298828125,298.1160888671875,301.0221862792969,297.2686462402344,284.9495544433594,1.0,0.5358375310897827,1.0,1.0,0.8801236748695374,1.0,-2.805621862411499,1.3013763427734375,1.5042455196380615,0.6635105609893799,0.9639924168586732,0.9639924168586732,0.0,138.3158721923828,148.0,78226.1171875,0.0,1916.6094970703125,1.0,278.1499938964844,282.96484375,301.12066650390625,306.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35824.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252895474433899,1.0,0.0,0.0,3.883202314376831,3.883228540420532,1.0061744433187414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.7236328125,0.0,1807.028076171875,1895.4371337890625,0.0,2704.641357421875,0.9575128555297852,1.0,0.0,3.0,1.0,0.0
17679900,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8517013788223267,0.375431627035141,0.3399693667888641,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9718804359436036,0.5480414628982544,0.5200376510620117,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9266794323921204,0.4810165166854858,0.3369883894920349,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8629575967788696,0.3912076950073242,0.3726489245891571,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6547279953956604,0.1676902174949646,0.7692020535469055,284.9493713378906,284.95001220703125,305.32550048828125,298.10986328125,301.0179443359375,297.2681884765625,284.9493713378906,1.0,0.5373287796974182,1.0,1.0,0.8816136717796326,1.0,-2.8080320358276367,1.3023550510406494,1.5056769847869873,0.6639703512191772,0.9636690020561218,0.9636690020561218,0.0,140.1837158203125,148.0,78248.1640625,0.0,1929.3660888671875,1.0,278.1499938964844,282.9638977050781,301.1141357421875,306.2265930175781,293.1499938964844,293.1499938964844,278.1499938964844,35880.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256995677947998,1.0,0.0,0.0,3.8850018978118896,3.885028123855591,1.007107357509085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.1162109375,0.0,1809.718994140625,1895.4371337890625,0.0,2708.4501953125,0.9579601883888244,1.0,0.0,3.0,1.0,0.0
17679960,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8490873575210571,0.3753067851066589,0.3399191796779632,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.968882977962494,0.5479114651679993,0.5199640393257141,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.924666464328766,0.482802003622055,0.3382731080055237,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8605192303657532,0.391466349363327,0.3729578554630279,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.652829110622406,0.1677488833665847,0.7697737812995911,284.9494323730469,284.95001220703125,305.3163146972656,298.10260009765625,301.0131530761719,297.267822265625,284.949462890625,1.0,0.5387654900550842,1.0,1.0,0.8829310536384583,1.0,-2.810485601425171,1.303377985954285,1.5071076154708862,0.6644659042358398,0.9635183811187744,0.9635183811187744,0.0,141.95919799804688,151.0,78264.2890625,0.0,1941.7701416015625,1.0,278.1499938964844,282.9632568359375,301.10675048828125,306.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,35915.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261070251464844,1.0,0.0,0.0,3.88629961013794,3.88632607460022,1.0077802699015592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.19140625,0.0,1811.623291015625,1895.4371337890625,0.0,2712.236572265625,0.958279550075531,1.0,0.0,3.0,1.0,0.0
17680020,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.846646249294281,0.375183641910553,0.3398687243461609,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9660187363624572,0.5478029251098633,0.5199159383773804,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9228543043136596,0.4845902323722839,0.3395581245422363,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8582534193992615,0.3917243778705597,0.3732641339302063,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6510669589042664,0.1678099781274795,0.7703437805175781,284.9496154785156,284.95001220703125,305.30584716796875,298.0943298339844,301.0078125,297.2675170898437,284.9496459960937,1.0,0.540160059928894,1.0,1.0,0.8842484354972839,1.0,-2.812964677810669,1.3044164180755615,1.5085482597351074,0.6649717092514038,0.9634717106819152,0.9634717106819152,0.0,143.66574096679688,151.0,78275.484375,0.0,1953.905029296875,1.0,278.1499938964844,282.96270751953125,301.09844970703125,306.2136535644531,293.1499938964844,293.1499938964844,278.1499938964844,35937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265190124511719,1.0,0.0,0.0,3.887283563613892,3.8873097896575928,1.0082906101160916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.0947265625,0.0,1813.03076171875,1895.4371337890625,0.0,2716.0654296875,0.9585179090499878,1.0,0.0,3.0,1.0,0.0
17680080,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8443333506584167,0.3750604689121246,0.3398172259330749,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.963243007659912,0.5477036833763123,0.5198796391487122,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9211888909339904,0.486379325389862,0.3408429324626922,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8561151027679443,0.3919803500175476,0.3735673129558563,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6494070887565613,0.1678727716207504,0.7709138989448547,284.9497375488281,284.95001220703125,305.2940979003906,298.0850830078125,301.0018920898437,297.2672424316406,284.94976806640625,1.0,0.5415244102478027,1.0,1.0,0.8855658173561096,1.0,-2.815452814102173,1.305461049079895,1.5099918842315674,0.6654812693595886,0.9634491801261902,0.9634491801261902,0.0,145.32568359375,154.0,78282.2578125,0.0,1965.8511962890625,1.0,278.1499938964844,282.9621887207031,301.0892944335937,306.20538330078125,293.1499938964844,293.1499938964844,278.1499938964844,35953.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82694411277771,1.0,0.0,0.0,3.888050079345703,3.888076543807984,1.0086882866744418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.892578125,0.0,1814.1158447265625,1895.4371337890625,0.0,2720.016845703125,0.9587018489837646,1.0,0.0,3.0,1.0,0.0
17680140,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.842127799987793,0.3749360740184784,0.3397637903690338,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9605395793914796,0.5476078391075134,0.5198487639427185,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9196468591690063,0.4881683886051178,0.3421269655227661,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8540836572647095,0.3922329843044281,0.373866468667984,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6478338241577148,0.1679368317127227,0.7714839577674866,284.9497985839844,284.95001220703125,305.2811584472656,298.0749206542969,300.9954528808594,297.2669677734375,284.9498291015625,1.0,0.5428623557090759,1.0,1.0,0.8868831992149353,1.0,-2.817939519882202,1.3065065145492554,1.5114330053329468,0.6659910678863525,0.963419497013092,0.963419497013092,0.0,146.94732666015625,154.0,78284.7265625,0.0,1977.630859375,1.0,278.1499938964844,282.9616394042969,301.0792236328125,306.19586181640625,293.1499938964844,293.1499938964844,278.1499938964844,35965.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273786902427673,1.0,0.0,0.0,3.888613224029541,3.888639688491821,1.0089804618473863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.580078125,0.0,1814.915771484375,1895.4371337890625,0.0,2724.057373046875,0.958836793899536,1.0,0.0,3.0,1.0,0.0
17680200,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8400033712387085,0.374809592962265,0.339708000421524,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9578819274902344,0.5475097298622131,0.5198168754577637,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9181962013244628,0.4899562001228332,0.343409776687622,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8521326780319214,0.3924814164638519,0.3741611838340759,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6463264226913452,0.1680013686418533,0.7720531225204468,284.9497985839844,284.95001220703125,305.26708984375,298.0638732910156,300.98846435546875,297.2666931152344,284.9497985839844,1.0,0.5441811680793762,1.0,1.0,0.888200581073761,1.0,-2.8204140663146973,1.3075480461120603,1.5128660202026367,0.6664975881576538,0.9633403420448304,0.9633403420448304,0.0,148.5444793701172,157.0,78283.0625,0.0,1989.2933349609373,1.0,278.1499938964844,282.9610595703125,301.0682983398437,306.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,35975.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278277516365051,1.0,0.0,0.0,3.8889949321746826,3.889021396636963,1.009178618005535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.2099609375,0.0,1815.480712890625,1895.4371337890625,0.0,2728.2333984375,0.9589295983314514,1.0,0.0,3.0,1.0,0.0
17680260,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8379489183425903,0.3746803402900696,0.3396492004394531,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9552627205848694,0.5474066138267517,0.5197809934616089,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9168251752853394,0.491742193698883,0.3446908891201019,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8502514362335205,0.3927246630191803,0.3744505643844604,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6448764801025391,0.1680659502744674,0.7726200819015503,284.94970703125,284.95001220703125,305.2519226074219,298.052001953125,300.98095703125,297.26641845703125,284.94970703125,1.0,0.5454825162887573,1.0,1.0,0.889542281627655,1.0,-2.822869300842285,1.3085792064666748,1.5142900943756104,0.6669954657554626,0.9631954431533812,0.9631954431533812,0.0,150.12118530273438,157.0,78277.09375,0.0,2000.8453369140625,1.0,278.1499938964844,282.9604797363281,301.0565185546875,306.17340087890625,293.1499938964844,293.1499938964844,278.1499938964844,35986.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828285813331604,1.0,0.0,0.0,3.8891689777374254,3.889195203781128,1.009268885354686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.7373046875,0.0,1815.784423828125,1895.4371337890625,0.0,2732.493896484375,0.9589752554893494,1.0,0.0,3.0,1.0,0.0
17680320,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8359497785568237,0.3745481669902801,0.3395875692367553,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.95266854763031,0.5472968220710754,0.5197392702102661,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.915516197681427,0.493525892496109,0.3459702730178833,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8484255075454712,0.3929627537727356,0.3747348487377167,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6434722542762756,0.1681301146745681,0.7731838822364807,284.9495544433594,284.95001220703125,305.2356872558594,298.0393371582031,300.97296142578125,297.2661437988281,284.9495544433594,1.0,0.5467708706855774,1.0,1.0,0.8908840417861938,1.0,-2.825302124023437,1.3096014261245728,1.5157005786895752,0.6674858927726746,0.9629709720611572,0.9629709720611572,0.0,151.68545532226562,160.0,78267.03125,0.0,2012.3201904296875,1.0,278.1499938964844,282.9598999023437,301.04400634765625,306.1605224609375,293.1499938964844,293.1499938964844,278.1499938964844,35998.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287578225135803,1.0,0.0,0.0,3.889139652252197,3.8891661167144775,1.009253765005269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.2412109375,0.0,1815.839111328125,1895.4371337890625,0.0,2736.885498046875,0.9589753746986388,1.0,0.0,3.0,1.0,0.0
17680380,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8339998126029968,0.3744125962257385,0.3395225703716278,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9500969052314758,0.5471785664558411,0.519689679145813,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9142635464668274,0.4953068494796753,0.3472474217414856,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.846649169921875,0.3931947648525238,0.3750131726264953,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6421093344688416,0.1681935042142868,0.7737431526184082,284.9493713378906,284.95001220703125,305.2184753417969,298.02593994140625,300.9645080566406,297.2658386230469,284.9493713378906,1.0,0.5480466485023499,1.0,1.0,0.8922258019447327,1.0,-2.8277060985565186,1.3106118440628052,1.5170941352844238,0.6679667830467224,0.9626644253730774,0.9626644253730774,0.0,153.23886108398438,160.0,78252.640625,0.0,2023.7147216796875,1.0,278.1499938964844,282.9593505859375,301.0306701660156,306.146484375,293.1499938964844,293.1499938964844,278.1499938964844,36010.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292359709739685,1.0,0.0,0.0,3.8888673782348633,3.888893842697144,1.0091124522659811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.671875,0.0,1815.593994140625,1895.4371337890625,0.0,2741.33447265625,0.9589212536811828,1.0,0.0,3.0,1.0,0.0
17680440,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8320909142494202,0.3742739260196686,0.3394546508789062,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9475426077842712,0.5470520853996277,0.5196325182914734,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9130585193634032,0.4970850646495819,0.3485226631164551,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8449150919914246,0.393421322107315,0.3752861618995666,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6407814621925354,0.1682559996843338,0.7742978930473328,284.9491577148437,284.95001220703125,305.2003479003906,298.0118408203125,300.9555969238281,297.2655334472656,284.9491577148437,1.0,0.5493125915527344,1.0,1.0,0.8935675621032715,1.0,-2.830083131790161,1.3116116523742676,1.5184714794158936,0.6684380173683167,0.9622793197631836,0.9622793197631836,0.0,154.7857208251953,163.0,78234.3046875,0.0,2035.0521240234373,1.0,278.1499938964844,282.9588317871094,301.0166931152344,306.13153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36022.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297256231307983,1.0,0.0,0.0,3.8883752822875977,3.888401508331299,1.0088569979416206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.1474609375,0.0,1815.0770263671875,1895.4371337890625,0.0,2745.891845703125,0.9588177800178528,1.0,0.0,3.0,1.0,0.0
17680500,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8302189707756042,0.3741317689418793,0.3393834829330444,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9450053572654724,0.546916127204895,0.5195664167404175,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.911897838115692,0.4988601803779602,0.3497955203056335,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8432196378707886,0.3936416208744049,0.375553160905838,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.639485776424408,0.1683173328638076,0.7748468518257141,284.9489440917969,284.95001220703125,305.1813049316406,297.9970703125,300.9462890625,297.26519775390625,284.9489440917969,1.0,0.5505686402320862,1.0,1.0,0.8949093222618103,1.0,-2.8324286937713623,1.312598466873169,1.5198302268981934,0.668897807598114,0.9618156552314758,0.9618156552314758,0.0,156.32669067382812,163.0,78211.8359375,0.0,2046.327392578125,1.0,278.1499938964844,282.9583435058594,301.0019836425781,306.1155090332031,293.1499938964844,293.1499938964844,278.1499938964844,36035.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302193880081177,1.0,0.0,0.0,3.887628078460693,3.8876545429229736,1.00846932582499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.6240234375,0.0,1814.2432861328125,1895.4371337890625,0.0,2750.48828125,0.958657205104828,1.0,0.0,3.0,1.0,0.0
17680560,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8283790946006775,0.3739863634109497,0.3393092453479767,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9424842000007628,0.5467709898948669,0.5194916725158691,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.91077721118927,0.5006321668624878,0.3510662317276001,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8415589332580566,0.3938560783863067,0.3758145570755005,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.638218879699707,0.168377473950386,0.7753902673721313,284.94873046875,284.95001220703125,305.16143798828125,297.9817199707031,300.93658447265625,297.2648620605469,284.94873046875,1.0,0.5518161654472351,1.0,1.0,0.896263837814331,1.0,-2.8347442150115967,1.313571810722351,1.5211724042892456,0.6693444848060608,0.9612825512886048,0.9612825512886048,0.0,157.8636932373047,166.0,78185.53125,0.0,2057.5517578125,1.0,278.1499938964844,282.9579467773437,300.9866638183594,306.0986022949219,293.1499938964844,293.1499938964844,278.1499938964844,36048.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307196497917175,1.0,0.0,0.0,3.886646270751953,3.8866727352142334,1.007960008791997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.201171875,0.0,1813.114990234375,1895.4371337890625,0.0,2755.145751953125,0.9584437608718872,1.0,0.0,3.0,1.0,0.0
17680620,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8265676498413086,0.3738378286361694,0.3392322063446045,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9399795532226562,0.5466169714927673,0.5194085836410522,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.909693717956543,0.5024011731147766,0.3523347079753876,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8399301767349243,0.3940649628639221,0.3760706186294555,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6369783878326416,0.1684364378452301,0.7759281992912292,284.9485168457031,284.95001220703125,305.1407775878906,297.9657897949219,300.926513671875,297.2645263671875,284.9485168457031,1.0,0.5530560612678528,1.0,1.0,0.8976184129714966,1.0,-2.8370306491851807,1.3145337104797363,1.5224969387054443,0.669779360294342,0.960685133934021,0.960685133934021,0.0,159.39794921875,166.0,78155.6484375,0.0,2068.732421875,1.0,278.1499938964844,282.95758056640625,300.9707946777344,306.08087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36060.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312265276908875,1.0,0.0,0.0,3.885442018508911,3.885468244552612,1.0073355269923925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.9443359375,0.0,1811.7080078125,1895.4371337890625,0.0,2759.8662109375,0.9581800699234008,1.0,0.0,3.0,1.0,0.0
17680680,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8247812986373901,0.3736862242221832,0.3391523659229278,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.937492609024048,0.5464540719985962,0.5193172097206116,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.908645510673523,0.5041670203208923,0.3536010384559631,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8383311033248901,0.3942683041095733,0.3763214349746704,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6357622742652893,0.1684941798448562,0.7764606475830078,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.9161071777344,297.26416015625,284.9483337402344,1.0,0.5542887449264526,1.0,1.0,0.8989729285240173,1.0,-2.8392882347106934,1.3154842853546145,1.523803949356079,0.6702020168304443,0.960027813911438,0.960027813911438,0.0,160.93006896972656,169.0,78122.34375,0.0,2079.87255859375,1.0,278.1499938964844,282.957275390625,300.95440673828125,306.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36073.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317379951477051,1.0,0.0,0.0,3.884019374847412,3.884045600891113,1.0065979267892544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.89453125,0.0,1810.02734375,1895.4371337890625,0.0,2764.630859375,0.9578672051429749,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8230173587799072,0.3735311925411224,0.3390694558620453,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9350248575210572,0.5462813973426819,0.5192165970802307,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.90763121843338,0.5059294104576111,0.3548649251461029,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8367597460746765,0.3944655656814575,0.376566469669342,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6345691680908203,0.1685505807399749,0.7769868969917297,284.9481506347656,284.95001220703125,305.0973205566406,297.932373046875,300.9053955078125,297.2637939453125,284.9481506347656,1.0,0.555513858795166,1.0,1.0,0.9003275036811829,1.0,-2.841513633728028,1.3164219856262207,1.5250916481018066,0.6706113815307617,0.9593191146850586,0.9593191146850586,0.0,162.46002197265625,169.0,78085.6484375,0.0,2090.96533203125,1.0,278.1499938964844,282.9570617675781,300.9375,306.0429992675781,293.1499938964844,293.1499938964844,278.1499938964844,36084.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322492837905884,1.0,0.0,0.0,3.882368326187134,3.882394552230835,1.0057423196485615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0693359375,0.0,1808.056884765625,1895.4371337890625,0.0,2769.394287109375,0.9575026035308838,1.0,0.0,3.0,1.0,0.0
17680800,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.821272611618042,0.37337327003479,0.3389838933944702,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.932578146457672,0.5461000800132751,0.5191079378128052,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9066490530967712,0.5076886415481567,0.356126606464386,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8352142572402954,0.3946575224399566,0.3768065273761749,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6333971619606018,0.1686058044433593,0.7775079607963562,284.947998046875,284.95001220703125,305.0746154785156,297.9150085449219,300.8943786621094,297.263427734375,284.947998046875,1.0,0.5567325353622437,1.0,1.0,0.9016820192337036,1.0,-2.843711376190185,1.317349195480347,1.5263621807098389,0.6710081100463867,0.9585660099983216,0.9585660099983216,0.0,163.98880004882812,172.0,78046.0546875,0.0,2102.02294921875,1.0,278.1499938964844,282.9568786621094,300.920166015625,306.0230407714844,293.1499938964844,293.1499938964844,278.1499938964844,36095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832764744758606,1.0,0.0,0.0,3.880531549453736,3.880558013916016,1.004790988190507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.6005859375,0.0,1805.85107421875,1895.4371337890625,0.0,2774.197265625,0.957095742225647,1.0,0.0,3.0,1.0,0.0
17680860,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8195445537567139,0.3732118904590606,0.338895320892334,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.930154263973236,0.5459088087081909,0.5189898610115051,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.90569806098938,0.5094441771507263,0.3573856651782989,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8336929678916931,0.3948433697223663,0.3770408034324646,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6322450637817383,0.1686596721410751,0.7780228853225708,284.9478454589844,284.95001220703125,305.0513610839844,297.8972473144531,300.8830871582031,297.2630615234375,284.9478454589844,1.0,0.557944118976593,1.0,1.0,0.9030466675758362,1.0,-2.845876693725586,1.3182624578475952,1.5276142358779907,0.6713898181915283,0.9577701687812804,0.9577701687812804,0.0,165.51608276367188,172.0,78003.4609375,0.0,2113.03564453125,1.0,278.1499938964844,282.956787109375,300.90240478515625,306.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,36105.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332780003547668,1.0,0.0,0.0,3.878490209579468,3.878516674041748,1.003734155347047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.46484375,0.0,1803.3858642578125,1895.4371337890625,0.0,2778.98095703125,0.9566423892974854,1.0,0.0,3.0,1.0,0.0
17680920,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8178303241729736,0.3730477392673492,0.3388042151927948,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.927755892276764,0.5457093119621277,0.518864095211029,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9047768712043762,0.5111964344978333,0.3586425483226776,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.832194447517395,0.3950241506099701,0.3772703111171722,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6311113834381104,0.1687124073505401,0.7785329222679138,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.87158203125,297.2626647949219,284.9477233886719,1.0,0.5591498017311096,1.0,1.0,0.904411256313324,1.0,-2.848015546798706,1.3191657066345217,1.5288498401641846,0.6717590689659119,0.9569420218467712,0.9569420218467712,0.0,167.0427703857422,175.0,77958.4921875,0.0,2124.01708984375,1.0,278.1499938964844,282.95672607421875,300.8843078613281,305.9812316894531,293.1499938964844,293.1499938964844,278.1499938964844,36115.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337944149971008,1.0,0.0,0.0,3.876293897628784,3.876320123672485,1.002597628030344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.8203125,0.0,1800.72412109375,1895.4371337890625,0.0,2783.79541015625,0.956153690814972,1.0,0.0,3.0,1.0,0.0
17680980,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8161272406578064,0.3728802800178528,0.338710218667984,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.925385057926178,0.5455001592636108,0.5187293291091919,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9038847088813782,0.5129449963569641,0.3598967790603637,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8307170867919922,0.3951990604400635,0.3774943351745605,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6299949884414673,0.1687638610601425,0.7790371775627136,284.9476013183594,284.95001220703125,305.0032958984375,297.8607482910156,300.85986328125,297.26226806640625,284.9476013183594,1.0,0.5603488683700562,1.0,1.0,0.9057758450508118,1.0,-2.850123167037964,1.320056676864624,1.5300664901733398,0.6721144318580627,0.9560813307762146,0.9560813307762146,0.0,168.56849670410156,175.0,77911.046875,0.0,2134.957275390625,1.0,278.1499938964844,282.95672607421875,300.86590576171875,305.95953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36124.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343080282211304,1.0,0.0,0.0,3.873927354812622,3.8739535808563232,1.0013737892222707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.6435546875,0.0,1797.84765625,1895.4371337890625,0.0,2788.584716796875,0.9556262493133544,1.0,0.0,3.0,1.0,0.0
17681040,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8144327402114868,0.3727100491523742,0.3386137783527374,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9230449199676514,0.5452829003334045,0.5185869336128235,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.903020679950714,0.514690101146698,0.3611487150192261,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8292596936225891,0.3953689932823181,0.377713680267334,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6288946270942688,0.1688141971826553,0.7795366644859314,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8479309082031,297.2618713378906,284.947509765625,1.0,0.561542272567749,1.0,1.0,0.9071404337882996,1.0,-2.8522047996521,1.320937991142273,1.531266689300537,0.6724573969841003,0.9551963806152344,0.9551963806152344,0.0,170.09384155273438,178.0,77861.625,0.0,2145.8671875,1.0,278.1499938964844,282.956787109375,300.84722900390625,305.9374694824219,293.1499938964844,293.1499938964844,278.1499938964844,36132.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348221182823181,1.0,0.0,0.0,3.871429443359375,3.871455669403076,1.0000828751799418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.0625,0.0,1794.8057861328125,1895.4371337890625,0.0,2793.379150390625,0.9550688862800598,1.0,0.0,3.0,1.0,0.0
