time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8127442002296448,0.372536689043045,0.3385145366191864,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9207378029823304,0.5450565814971924,0.5184360146522522,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9021815657615662,0.5164316296577454,0.3623980581760406,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8278208374977112,0.3955333530902862,0.3779277801513672,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6278092265129089,0.1688633412122726,0.7800308465957642,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8358459472656,297.261474609375,284.9474182128906,1.0,0.56272953748703,1.0,1.0,0.9085050225257874,1.0,-2.8542568683624268,1.321807861328125,1.5324490070343018,0.6727871894836426,0.9542891979217528,0.9542891979217528,0.0,171.61851501464844,178.0,77810.265625,0.0,2156.7392578125,1.0,278.1499938964844,282.9568786621094,300.8283386230469,305.9149780273437,293.1499938964844,293.1499938964844,278.1499938964844,36139.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353325724601746,1.0,0.0,0.0,3.868794679641724,3.868820905685425,9.98722043732414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0830078125,0.0,1791.59130859375,1895.4371337890625,0.0,2798.14013671875,0.954480230808258,1.0,0.0,3.0,1.0,0.0
17681160,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8110588788986206,0.3723601996898651,0.3384125232696533,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.918466567993164,0.5448209643363953,0.5182763934135437,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9013596773147584,0.518169105052948,0.3636447191238403,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8263992071151733,0.3956920802593231,0.3781366050243377,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6267375946044922,0.1689112484455108,0.7805196642875671,284.9473571777344,284.95001220703125,304.92822265625,297.8041687011719,300.8236083984375,297.2610778808594,284.9473571777344,1.0,0.5639106035232544,1.0,1.0,0.909882128238678,1.0,-2.856279134750366,1.3226648569107056,1.5336143970489502,0.6731027364730835,0.953365445137024,0.953365445137024,0.0,173.14254760742188,181.0,77757.1953125,0.0,2167.57275390625,1.0,278.1499938964844,282.9570007324219,300.80926513671875,305.89215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36146.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358389139175415,1.0,0.0,0.0,3.8660383224487305,3.866064548492432,9.972994803320034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.7744140625,0.0,1788.2236328125,1895.4371337890625,0.0,2802.864013671875,0.953863799571991,1.0,0.0,3.0,1.0,0.0
17681220,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8093741536140442,0.3721807599067688,0.3383078873157501,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9162343740463256,0.5445767045021057,0.518108606338501,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9005540013313293,0.5199028253555298,0.3648886978626251,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8249934911727905,0.395845502614975,0.3783404529094696,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6256787180900574,0.1689580380916595,0.7810035347938538,284.9472961425781,284.95001220703125,304.902587890625,297.7850036621094,300.8112487792969,297.2606811523437,284.9472961425781,1.0,0.5650858283042908,1.0,1.0,0.9112591743469238,1.0,-2.858273506164551,1.3235106468200684,1.5347627401351929,0.6734059453010559,0.9524293541908264,0.9524293541908264,0.0,174.66616821289062,181.0,77702.7265625,0.0,2178.37109375,1.0,278.1499938964844,282.9571838378906,300.7900695800781,305.8690795898437,293.1499938964844,293.1499938964844,278.1499938964844,36151.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363415598869324,1.0,0.0,0.0,3.863181352615357,3.86320734024048,9.958259852282936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.2099609375,0.0,1784.729736328125,1895.4371337890625,0.0,2807.55419921875,0.9532241821289062,1.0,0.0,3.0,1.0,0.0
17681280,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8076873421669006,0.3719983100891113,0.3382005989551544,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9140443801879884,0.5443236231803894,0.5179325938224792,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8997641801834106,0.5216324329376221,0.3661299049854278,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8236024379730225,0.3959935307502746,0.3785392343997955,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6246314644813538,0.1690036654472351,0.7814823985099792,284.9472351074219,284.95001220703125,304.8767395019531,297.7657775878906,300.7987976074219,297.2602844238281,284.947265625,1.0,0.5662552118301392,1.0,1.0,0.9126362800598145,1.0,-2.860239267349243,1.324345350265503,1.535893797874451,0.6736971735954285,0.951484441757202,0.951484441757202,0.0,176.18927001953125,184.0,77647.0546875,0.0,2189.1328125,1.0,278.1499938964844,282.9573974609375,300.7707824707031,305.8458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368393778800964,1.0,0.0,0.0,3.8602354526519775,3.860261678695679,9.943078111973591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.4423828125,0.0,1781.1251220703125,1895.4371337890625,0.0,2812.2001953125,0.952564299106598,1.0,0.0,3.0,1.0,0.0
17681340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8059957027435303,0.3718132078647613,0.3380909562110901,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.911899983882904,0.5440628528594971,0.5177493095397949,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8989895582199097,0.5233587026596069,0.3673686981201172,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.822225034236908,0.3961368501186371,0.3787335753440857,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6235948204994202,0.1690483093261718,0.7819569110870361,284.9472045898437,284.95001220703125,304.8507385253906,297.7464904785156,300.7862854003906,297.2598571777344,284.9472045898437,1.0,0.5674193501472473,1.0,1.0,0.9140133261680604,1.0,-2.862179756164551,1.3251702785491943,1.5370094776153564,0.6739782691001892,0.9505351781845092,0.9505351781845092,0.0,177.71234130859375,184.0,77590.5078125,0.0,2199.86572265625,1.0,278.1499938964844,282.9576416015625,300.75146484375,305.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36160.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837332010269165,1.0,0.0,0.0,3.8572208881378174,3.85724687576294,9.927554174282704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.541015625,0.0,1777.435546875,1895.4371337890625,0.0,2816.798828125,0.9518884420394896,1.0,0.0,3.0,1.0,0.0
17681400,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8043038249015808,0.3716256618499756,0.3379791676998138,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9098049998283386,0.5437948703765869,0.5175593495368958,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8982301354408264,0.5250816345214844,0.368605226278305,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8208602666854858,0.3962757289409637,0.3789238035678863,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6225678324699402,0.1690920442342758,0.7824274897575378,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.77374267578125,297.25946044921875,284.9472045898437,1.0,0.5685785412788391,1.0,1.0,0.9153904318809508,1.0,-2.8640973567962646,1.325986385345459,1.5381109714508057,0.6742499470710754,0.9495855569839478,0.9495855569839478,0.0,179.23532104492188,187.0,77533.3203125,0.0,2210.57275390625,1.0,278.1499938964844,282.9579467773437,300.73211669921875,305.7989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36164.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378185629844666,1.0,0.0,0.0,3.854151725769043,3.854177713394165,9.911763072523172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.56640625,0.0,1773.679443359375,1895.4371337890625,0.0,2821.341064453125,0.9512000679969788,1.0,0.0,3.0,1.0,0.0
17681460,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8026281595230103,0.3714350461959839,0.3378646373748779,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.907762348651886,0.54351806640625,0.5173609256744385,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8974853754043579,0.5268005132675171,0.3698388338088989,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8195065855979919,0.3964091837406158,0.3791088759899139,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6215496063232422,0.169134646654129,0.7828931212425232,284.9471740722656,284.95001220703125,304.7984924316406,297.7080078125,300.7611389160156,297.2590637207031,284.9472045898437,1.0,0.5697317719459534,1.0,1.0,0.916776955127716,1.0,-2.865985870361328,1.326789617538452,1.539196252822876,0.6745104193687439,0.9486399292945862,0.9486399292945862,0.0,180.75759887695312,187.0,77475.578125,0.0,2221.240234375,1.0,278.1499938964844,282.958251953125,300.7128295898437,305.7754821777344,293.1499938964844,293.1499938964844,278.1499938964844,36167.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382970094680786,1.0,0.0,0.0,3.851029872894287,3.851055860519409,9.895712764773634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.5498046875,0.0,1769.857177734375,1895.4371337890625,0.0,2825.808349609375,0.950499415397644,1.0,0.0,3.0,1.0,0.0
17681520,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8009696006774902,0.3712420761585235,0.3377479910850525,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.905776023864746,0.5432341694831848,0.5171559453010559,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.896755039691925,0.5285159349441528,0.3710701465606689,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8181630969047546,0.3965383172035217,0.3792898654937744,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6205389499664307,0.1691763699054718,0.7833548784255981,284.9471740722656,284.95001220703125,304.7723388671875,297.6888732910156,300.7485656738281,297.2586364746094,284.9472045898437,1.0,0.570880115032196,1.0,1.0,0.918163537979126,1.0,-2.867851734161377,1.3275837898254397,1.540267825126648,0.674763023853302,0.9477016925811768,0.9477016925811768,0.0,182.27981567382807,190.0,77417.6328125,0.0,2231.881591796875,1.0,278.1499938964844,282.9585876464844,300.6936340332031,305.7520446777344,293.1499938964844,293.1499938964844,278.1499938964844,36169.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387671113014221,1.0,0.0,0.0,3.847878456115722,3.8479044437408447,9.8795226222137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.564453125,0.0,1765.9991455078125,1895.4371337890625,0.0,2830.19873046875,0.949791669845581,1.0,0.0,3.0,1.0,0.0
17681580,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7993281483650208,0.371046245098114,0.3376287817955017,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9038494229316713,0.5429420471191406,0.5169431567192078,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8960387110710144,0.5302274227142334,0.3722986280918121,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8168284893035889,0.3966623246669769,0.3794660568237304,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6195350885391235,0.1692170798778534,0.7838121056556702,284.9472045898437,284.95001220703125,304.7462158203125,297.669921875,300.73602294921875,297.2582397460937,284.9472045898437,1.0,0.5720228552818298,1.0,1.0,0.9195500612258912,1.0,-2.869690418243408,1.32836651802063,1.5413237810134888,0.6750074028968811,0.9467760324478148,0.9467760324478148,0.0,183.8014068603516,190.0,77359.6640625,0.0,2242.486572265625,1.0,278.1499938964844,282.9589538574219,300.674560546875,305.7287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36170.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392282128334045,1.0,0.0,0.0,3.844706535339356,3.8447325229644775,9.863241530183586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.666015625,0.0,1762.114990234375,1895.4371337890625,0.0,2834.50537109375,0.9490789175033568,1.0,0.0,3.0,1.0,0.0
17681640,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.797703742980957,0.3708481788635254,0.3375076353549957,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9019822478294371,0.5426434278488159,0.516724169254303,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8953362107276917,0.5319356322288513,0.3735248744487762,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8155016899108887,0.3967822790145874,0.3796384334564209,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6185369491577148,0.1692569851875305,0.7842658758163452,284.9472351074219,284.95001220703125,304.72021484375,297.651123046875,300.7235412597656,297.2578430175781,284.9472351074219,1.0,0.5731609463691711,1.0,1.0,0.9209365844726562,1.0,-2.8715076446533203,1.3291406631469729,1.5423671007156372,0.675246000289917,0.9458662271499634,0.9458662271499634,0.0,185.322998046875,193.0,77301.953125,0.0,2253.067626953125,1.0,278.1499938964844,282.9593200683594,300.6556701660156,305.7055358886719,293.1499938964844,293.1499938964844,278.1499938964844,36171.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396788239479065,1.0,0.0,0.0,3.84153151512146,3.841557502746582,9.84695816441672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.9091796875,0.0,1758.227783203125,1895.4371337890625,0.0,2838.714599609375,0.9483651518821716,1.0,0.0,3.0,1.0,0.0
17681700,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7960963845252991,0.3706472516059875,0.3373838663101196,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9001399874687195,0.5423364043235779,0.5164972543716431,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8946471810340881,0.5336397290229797,0.374748170375824,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8141813278198242,0.3968970477581024,0.3798058629035949,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6175435781478882,0.1692958772182464,0.7847150564193726,284.947265625,284.95001220703125,304.6943664550781,297.632568359375,300.71112060546875,297.2574462890625,284.9472961425781,1.0,0.5742932558059692,1.0,1.0,0.9223231673240662,1.0,-2.873297452926636,1.3299027681350708,1.5433948040008545,0.6754778027534485,0.9449758529663086,0.9449758529663086,0.0,186.84378051757807,193.0,77244.6875,0.0,2263.60986328125,1.0,278.1499938964844,282.959716796875,300.63702392578125,305.6826171875,293.1499938964844,293.1499938964844,278.1499938964844,36170.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401196002960205,1.0,0.0,0.0,3.838367223739624,3.838393211364746,9.830743010752483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.35546875,0.0,1754.3529052734375,1895.4371337890625,0.0,2842.832763671875,0.9476531744003296,1.0,0.0,3.0,1.0,0.0
17681760,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7945059537887573,0.3704439699649811,0.3372580111026764,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8983151316642761,0.5420224070549011,0.5162637829780579,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8939712643623352,0.5353400111198425,0.3759689331054687,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8128663301467896,0.3970074653625488,0.3799691796302795,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6165540218353271,0.1693339198827743,0.7851605415344238,284.94732666015625,284.95001220703125,304.668701171875,297.6142578125,300.69879150390625,297.2570495605469,284.94732666015625,1.0,0.5754206776618958,1.0,1.0,0.9237204790115356,1.0,-2.8750643730163574,1.3306539058685305,1.5444104671478271,0.6757040619850159,0.9441066980361938,0.9441066980361938,0.0,188.36431884765625,196.0,77188.1015625,0.0,2274.12353515625,1.0,278.1499938964844,282.96014404296875,300.6186218261719,305.65997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36169.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405484557151794,1.0,0.0,0.0,3.8352248668670654,3.835250854492188,9.814652912609745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.0439453125,0.0,1750.505859375,1895.4371337890625,0.0,2846.839599609375,0.94694584608078,1.0,0.0,3.0,1.0,0.0
17681820,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7929322719573975,0.3702383041381836,0.3371300399303436,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8965075612068176,0.5417012572288513,0.5160238146781921,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8933075070381165,0.5370344519615173,0.3771865665912628,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8115553259849548,0.3971135914325714,0.3801285028457641,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6155672073364258,0.1693711578845977,0.7856023907661438,284.9473876953125,284.95001220703125,304.643310546875,297.5963134765625,300.68658447265625,297.25665283203125,284.9473876953125,1.0,0.5765432715415955,1.0,1.0,0.92511785030365,1.0,-2.8768081665039062,1.331394910812378,1.5454132556915283,0.6759263277053833,0.943262815475464,0.943262815475464,0.0,189.8847198486328,196.0,77132.40625,0.0,2284.608642578125,1.0,278.1499938964844,282.9605712890625,300.6005554199219,305.6376953125,293.1499938964844,293.1499938964844,278.1499938964844,36168.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409643769264221,1.0,0.0,0.0,3.832117795944214,3.832143783569336,9.798757218959508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0302734375,0.0,1746.7022705078125,1895.4371337890625,0.0,2850.7265625,0.9462461471557616,1.0,0.0,3.0,1.0,0.0
17681880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7913732528686523,0.3700297474861145,0.3369998335838318,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8947141766548157,0.5413699746131897,0.5157758593559265,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8926471471786499,0.5387017726898193,0.3783931732177734,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8102452158927917,0.3972150981426239,0.3802837431430816,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6145806908607483,0.16940738260746,0.7860407829284668,284.9474182128906,284.95001220703125,304.61822509765625,297.5787048339844,300.6744689941406,297.2561340332031,284.94744873046875,1.0,0.5776604413986206,1.0,1.0,0.9265152215957642,1.0,-2.8785173892974854,1.3321198225021362,1.5463975667953491,0.6761428117752075,0.9424380660057068,0.9424380660057068,0.0,191.406478881836,199.0,77077.640625,0.0,2295.052001953125,1.0,278.1499938964844,282.96099853515625,300.5827941894531,305.61578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36166.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413668274879456,1.0,0.0,0.0,3.8290534019470215,3.829079389572144,9.783092309589847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.3388671875,0.0,1742.952880859375,1895.4371337890625,0.0,2854.48828125,0.9455556273460388,1.0,0.0,3.0,1.0,0.0
17681940,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.789825439453125,0.369817703962326,0.3368671238422394,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8929300904273987,0.5410260558128357,0.5155177712440491,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8919762372970581,0.5403256416320801,0.3795759975910187,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8089315891265869,0.3973117768764496,0.380434900522232,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6135908961296082,0.1694422215223312,0.7864750027656555,284.9474792480469,284.95001220703125,304.593505859375,297.5614929199219,300.6623840332031,297.2554016113281,284.9474792480469,1.0,0.5787712931632996,1.0,1.0,0.9279125928878784,1.0,-2.8801727294921875,1.3328191041946411,1.547353744506836,0.6763492226600647,0.9416148066520692,0.9416148066520692,0.0,192.9320831298828,199.0,77023.4375,0.0,2305.432373046875,1.0,278.1499938964844,282.96142578125,300.5654602050781,305.5942687988281,293.1499938964844,293.1499938964844,278.1499938964844,36164.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417531847953796,1.0,0.0,0.0,3.826016902923584,3.826042890548706,9.76758201431949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.908203125,0.0,1739.24609375,1895.4371337890625,0.0,2858.099365234375,0.944871425628662,1.0,0.0,3.0,1.0,0.0
17682000,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7882882952690125,0.3696019053459167,0.3367313146591186,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8911542296409607,0.5406699180603027,0.5152480602264404,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8912910223007202,0.5419136881828308,0.3807307779788971,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8076125979423523,0.3974033892154693,0.3805815577507019,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6125960946083069,0.1694752424955368,0.7869030833244324,284.9474792480469,284.95001220703125,304.5691833496094,297.5447692871094,300.65045166015625,297.2545166015625,284.947509765625,1.0,0.5798746943473816,1.0,1.0,0.9293099641799928,1.0,-2.8817641735076904,1.333487629890442,1.5482765436172483,0.6765429973602295,0.9407913088798524,0.9407913088798524,0.0,194.46145629882807,202.0,76969.71875,0.0,2315.730224609375,1.0,278.1499938964844,282.9618835449219,300.5485534667969,305.5732421875,293.1499938964844,293.1499938964844,278.1499938964844,36163.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421232104301453,1.0,0.0,0.0,3.822995662689209,3.823021411895752,9.75216153165093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.744140625,0.0,1735.567626953125,1895.4371337890625,0.0,2861.55859375,0.9441910982131958,1.0,0.0,3.0,1.0,0.0
17682060,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7867639660835266,0.3693823218345642,0.3365920484066009,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8893894553184509,0.5403027534484863,0.5149667263031006,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.89059978723526,0.5434802174568176,0.3818640112876892,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8062889575958252,0.3974896371364593,0.3807231485843658,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6115964651107788,0.1695061773061752,0.7873225212097168,284.947509765625,284.95001220703125,304.5453491210937,297.52850341796875,300.638671875,297.2535705566406,284.9475402832031,1.0,0.5809696912765503,1.0,1.0,0.9307090640068054,1.0,-2.8832948207855225,1.3341269493103027,1.5491678714752195,0.6767251491546631,0.939977526664734,0.939977526664734,0.0,195.99208068847656,202.0,76916.6953125,0.0,2325.938720703125,1.0,278.1499938964844,282.9623413085937,300.5321350097656,305.5527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36162.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424769043922424,1.0,0.0,0.0,3.819992065429688,3.820017814636232,9.736843367136316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.896484375,0.0,1731.9169921875,1895.4371337890625,0.0,2864.865478515625,0.9435150623321532,1.0,0.0,3.0,1.0,0.0
17682120,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.785256028175354,0.3691602051258087,0.3364502787590027,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8876415491104126,0.5399286150932312,0.5146779417991638,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8899163007736206,0.5450389981269836,0.3829890489578247,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8049646019935608,0.397571861743927,0.3808607757091522,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6105948686599731,0.1695356518030166,0.787734866142273,284.94757080078125,284.95001220703125,304.52203369140625,297.5128173828125,300.62713623046875,297.2526550292969,284.9476013183594,1.0,0.5820582509040833,1.0,1.0,0.9321082234382628,1.0,-2.8847906589508057,1.3347495794296265,1.5500409603118896,0.6769031286239624,0.9392014145851136,0.9392014145851136,0.0,197.5219573974609,205.0,76865.046875,0.0,2336.09228515625,1.0,278.1499938964844,282.9628295898437,300.5162353515625,305.5328369140625,293.1499938964844,293.1499938964844,278.1499938964844,36160.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842808723449707,1.0,0.0,0.0,3.817027568817138,3.817053079605103,9.721736660139868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.4833984375,0.0,1728.3109130859375,1895.4371337890625,0.0,2867.96826171875,0.9428476691246032,1.0,0.0,3.0,1.0,0.0
17682180,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7837657332420349,0.3689355552196502,0.3363059759140014,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8859120607376099,0.5395475029945374,0.514382004737854,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8892441987991333,0.5465925335884094,0.384108692407608,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8036515116691589,0.397649735212326,0.3809940814971924,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6095991134643555,0.1695636808872223,0.788139820098877,284.9476623535156,284.95001220703125,304.499267578125,297.4976806640625,300.6158752441406,297.2517395019531,284.9476928710937,1.0,0.5831398963928223,1.0,1.0,0.9335073828697203,1.0,-2.886253833770752,1.3353567123413086,1.550897240638733,0.6770782470703125,0.9384748339653016,0.9384748339653016,0.0,199.04966735839844,205.0,76815.34375,0.0,2346.188232421875,1.0,278.1499938964844,282.9633483886719,300.5009460449219,305.5135803222656,293.1499938964844,293.1499938964844,278.1499938964844,36156.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843122661113739,1.0,0.0,0.0,3.8141448497772217,3.8141705989837646,9.70705855252163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.6455078125,0.0,1724.7962646484375,1895.4371337890625,0.0,2870.903564453125,0.9421976208686828,1.0,0.0,3.0,1.0,0.0
17682240,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7822935581207275,0.368708997964859,0.3361597657203674,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8842018842697144,0.5391611456871033,0.5140807032585144,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8885853886604309,0.5481429696083069,0.3852257132530212,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8023523688316345,0.3977240324020386,0.3811238408088684,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6086108088493347,0.1695907115936279,0.788539469242096,284.94781494140625,284.95001220703125,304.4771423339844,297.48321533203125,300.6049499511719,297.2508850097656,284.94781494140625,1.0,0.5842159390449524,1.0,1.0,0.934906542301178,1.0,-2.887694835662842,1.3359529972076416,1.5517418384552002,0.6772534251213074,0.9378047585487366,0.9378047585487366,0.0,200.5754547119141,208.0,76767.921875,0.0,2356.244873046875,1.0,278.1499938964844,282.9638977050781,300.4862365722656,305.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36151.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434147834777832,1.0,0.0,0.0,3.8113644123077393,3.811389923095703,9.692910225567175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.4365234375,0.0,1721.397705078125,1895.4371337890625,0.0,2873.635498046875,0.9415697455406188,1.0,0.0,3.0,1.0,0.0
17682300,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7808395624160767,0.3684804439544678,0.3360116183757782,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8825113773345947,0.5387693643569946,0.5137739181518555,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8879402875900269,0.5496905446052551,0.3863404393196106,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8010672926902771,0.3977944552898407,0.3812498152256012,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6076302528381348,0.1696168184280395,0.788934051990509,284.94793701171875,284.95001220703125,304.4556579589844,297.4693908691406,300.5943298339844,297.25006103515625,284.9479675292969,1.0,0.5852862000465393,1.0,1.0,0.9363057017326356,1.0,-2.889113426208496,1.336538553237915,1.5525749921798706,0.6774290204048157,0.9371947646141052,0.9371947646141052,0.0,202.0988922119141,208.0,76723.25,0.0,2366.259765625,1.0,278.1499938964844,282.96441650390625,300.47222900390625,305.4774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36144.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436885476112366,1.0,0.0,0.0,3.8087234497070312,3.808749198913574,9.679483810032252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.96484375,0.0,1718.16064453125,1895.4371337890625,0.0,2876.196044921875,0.9409721493721008,1.0,0.0,3.0,1.0,0.0
17682360,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7794035077095032,0.3682500720024109,0.3358617722988128,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8808402419090271,0.5383726954460144,0.5134623050689697,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8873085379600525,0.5512353777885437,0.3874531984329223,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.799795925617218,0.3978612422943115,0.3813722133636474,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6066575050354004,0.1696421802043914,0.7893247604370117,284.9481201171875,284.95001220703125,304.4349365234375,297.456298828125,300.5841064453125,297.2492980957031,284.9481201171875,1.0,0.5863512754440308,1.0,1.0,0.937709391117096,1.0,-2.8905129432678223,1.337114334106445,1.553398609161377,0.6776056289672852,0.9366483092308044,0.9366483092308044,0.0,203.620361328125,211.0,76681.6328125,0.0,2376.24072265625,1.0,278.1499938964844,282.9649658203125,300.4589538574219,305.460693359375,293.1499938964844,293.1499938964844,278.1499938964844,36136.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439429998397827,1.0,0.0,0.0,3.8062431812286377,3.8062686920166016,9.666880487202434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.2890625,0.0,1715.111572265625,1895.4371337890625,0.0,2878.575927734375,0.9404098987579346,1.0,0.0,3.0,1.0,0.0
17682420,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7779848575592041,0.3680181801319122,0.3357104361057281,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8791881799697876,0.5379717946052551,0.5131466388702393,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8866894245147705,0.5527777075767517,0.3885641098022461,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7985380291938782,0.3979247808456421,0.381491482257843,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6056923270225525,0.1696669906377792,0.7897124886512756,284.9482727050781,284.95001220703125,304.4149780273437,297.4439697265625,300.57421875,297.2485656738281,284.94830322265625,1.0,0.5874118804931641,1.0,1.0,0.9391131401062012,1.0,-2.891896247863769,1.3376822471618652,1.5542140007019043,0.6777843832969666,0.9361658692359924,0.9361658692359924,0.0,205.14048767089844,211.0,76643.2578125,0.0,2386.195068359375,1.0,278.1499938964844,282.9654846191406,300.4463806152344,305.4448547363281,293.1499938964844,293.1499938964844,278.1499938964844,36127.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441739678382874,1.0,0.0,0.0,3.8039281368255615,3.803953886032105,9.65512526818202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.4306640625,0.0,1712.2569580078125,1895.4371337890625,0.0,2880.736572265625,0.9398841857910156,1.0,0.0,3.0,1.0,0.0
17682480,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7765834927558899,0.3677848279476166,0.3355577290058136,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8775550127029419,0.5375669598579407,0.5128270387649536,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8860825300216675,0.5543174147605896,0.3896732628345489,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7972933053970337,0.3979852199554443,0.3816077411174774,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6047347187995911,0.1696913242340088,0.790097713470459,284.948486328125,284.95001220703125,304.3958435058594,297.43243408203125,300.5647888183594,297.24786376953125,284.9485168457031,1.0,0.5884682536125183,1.0,1.0,0.9405168294906616,1.0,-2.8932642936706543,1.338242769241333,1.5550215244293213,0.6779656410217285,0.9357559084892272,0.9357559084892272,0.0,206.65939331054688,214.0,76608.5234375,0.0,2396.12548828125,1.0,278.1499938964844,282.96600341796875,300.43463134765625,305.4300231933594,293.1499938964844,293.1499938964844,278.1499938964844,36117.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443829417228699,1.0,0.0,0.0,3.8018057346344,3.8018312454223633,9.644353440307896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.4931640625,0.0,1709.626708984375,1895.4371337890625,0.0,2882.691162109375,0.9394009709358216,1.0,0.0,3.0,1.0,0.0
17682540,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7751991152763367,0.3675499856472015,0.3354036211967468,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8759404420852661,0.5371580123901367,0.5125035047531128,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.88548743724823,0.555854320526123,0.3907803297042846,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7960615754127502,0.3980424404144287,0.3817208707332611,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6037846803665161,0.1697152107954025,0.7904805541038513,284.9486694335937,284.95001220703125,304.3775939941406,297.4217529296875,300.5557556152344,297.2471923828125,284.9486999511719,1.0,0.5895203351974487,1.0,1.0,0.9419205784797668,1.0,-2.894616842269897,1.338795781135559,1.555821180343628,0.6781492829322815,0.935415506362915,0.935415506362915,0.0,208.1770172119141,214.0,76577.703125,0.0,2406.031005859375,1.0,278.1499938964844,282.9664611816406,300.4237670898437,305.4163513183594,293.1499938964844,293.1499938964844,278.1499938964844,36106.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445715308189392,1.0,0.0,0.0,3.7999000549316406,3.799925565719605,9.634687785364804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.5361328125,0.0,1707.252685546875,1895.4371337890625,0.0,2884.45556640625,0.9389657378196716,1.0,0.0,3.0,1.0,0.0
17682600,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.773831307888031,0.3673138618469238,0.3352482914924621,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8743442296981812,0.5367454886436462,0.5121764540672302,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8849034905433655,0.5573883056640625,0.3918854892253876,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.794842541217804,0.3980967402458191,0.3818311691284179,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6028420329093933,0.1697387397289276,0.7908615469932556,284.9488830566406,284.95001220703125,304.3602905273437,297.4119873046875,300.54718017578125,297.2465515136719,284.94891357421875,1.0,0.5905686020851135,1.0,1.0,0.9433242678642272,1.0,-2.895955801010132,1.3393421173095703,1.556613802909851,0.6783356070518494,0.9351497292518616,0.9351497292518616,0.0,209.6938018798828,217.0,76550.953125,0.0,2415.9169921875,1.0,278.1499938964844,282.9669494628906,300.41375732421875,305.4037780761719,293.1499938964844,293.1499938964844,278.1499938964844,36094.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447362780570984,1.0,0.0,0.0,3.798213481903076,3.79823899269104,9.626136261431384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.5859375,0.0,1705.1368408203125,1895.4371337890625,0.0,2885.99658203125,0.9385793209075928,1.0,0.0,3.0,1.0,0.0
17682660,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7724800109863281,0.3670763969421386,0.3350917100906372,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8727660775184631,0.5363292694091797,0.5118457674980164,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8843302726745605,0.5589191913604736,0.3929884135723114,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7936359643936157,0.3981479704380035,0.3819385170936584,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6019067168235779,0.1697618961334228,0.7912406921386719,284.9490966796875,284.95001220703125,304.3439636230469,297.4031677246094,300.5390625,297.2459411621094,284.9491271972656,1.0,0.5916129350662231,1.0,1.0,0.9447330832481384,1.0,-2.897280693054199,1.339881181716919,1.5573995113372805,0.6785239577293396,0.9349581003189088,0.9349581003189088,0.0,211.2096710205078,217.0,76528.6328125,0.0,2425.78125,1.0,278.1499938964844,282.9673767089844,300.4046936035156,305.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,36082.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844879686832428,1.0,0.0,0.0,3.796773910522461,3.796799421310425,9.618840977054788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.724609375,0.0,1703.313720703125,1895.4371337890625,0.0,2887.33837890625,0.9382478594779968,1.0,0.0,3.0,1.0,0.0
17682720,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7711448073387146,0.3668377995491028,0.3349340558052063,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8712058067321777,0.5359097719192505,0.5115119814872742,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8837674260139465,0.5604469776153564,0.3940892219543457,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.792441725730896,0.3981964886188507,0.3820432424545288,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6009785532951355,0.1697847694158554,0.7916184067726135,284.9493103027344,284.95001220703125,304.32867431640625,297.39532470703125,300.5314636230469,297.245361328125,284.9493408203125,1.0,0.592653751373291,1.0,1.0,0.9461418986320496,1.0,-2.898592948913574,1.3404141664505005,1.5581786632537842,0.6787149310112,0.9348468780517578,0.9348468780517578,0.0,212.7249450683593,220.0,76510.875,0.0,2435.62890625,1.0,278.1499938964844,282.9677734375,300.3966064453125,305.3823547363281,293.1499938964844,293.1499938964844,278.1499938964844,36068.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449977040290833,1.0,0.0,0.0,3.7955784797668457,3.7956039905548096,9.612784879209355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.9765625,0.0,1701.7783203125,1895.4371337890625,0.0,2888.4423828125,0.9379709362983704,1.0,0.0,3.0,1.0,0.0
17682780,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7698255777359009,0.3665980398654938,0.334775298833847,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8696631193161011,0.5354870557785034,0.5111749768257141,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8832144737243652,0.5619716048240662,0.3951877355575561,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7912595868110657,0.3982422649860382,0.3821452856063843,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6000574827194214,0.1698073595762252,0.7919946908950806,284.9495544433594,284.95001220703125,304.3144836425781,297.3885192871094,300.5243530273437,297.24481201171875,284.9495849609375,1.0,0.5936909914016724,1.0,1.0,0.9475507736206056,1.0,-2.8998923301696777,1.3409409523010254,1.5589512586593628,0.6789083480834961,0.9348177313804626,0.9348177313804626,0.0,214.23953247070312,220.0,76498.0078125,0.0,2445.45849609375,1.0,278.1499938964844,282.9681396484375,300.3895874023437,305.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36054.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450921773910522,1.0,0.0,0.0,3.794654369354248,3.794679880142212,9.608105528968736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.4208984375,0.0,1700.56298828125,1895.4371337890625,0.0,2889.326416015625,0.937754452228546,1.0,0.0,3.0,1.0,0.0
17682840,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7685220837593079,0.3663573563098907,0.3346156775951385,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8681380152702332,0.5350615382194519,0.5108352899551392,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8826712369918823,0.563493013381958,0.3962841033935547,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7900895476341248,0.3982855379581451,0.3822449743747711,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5991435647010803,0.169829711318016,0.7923697829246521,284.9497985839844,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9498291015625,1.0,0.5947249531745911,1.0,1.0,0.9489595890045166,1.0,-2.9011805057525635,1.34146249294281,1.559717893600464,0.6791043877601624,0.9348763823509216,0.9348763823509216,0.0,215.7536773681641,223.0,76490.2109375,0.0,2455.274169921875,1.0,278.1499938964844,282.9684753417969,300.3835754394531,305.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36039.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451598882675171,1.0,0.0,0.0,3.794002771377564,3.7940282821655273,9.604806336938054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.0908203125,0.0,1699.6680908203125,1895.4371337890625,0.0,2889.9599609375,0.9375987648963928,1.0,0.0,3.0,1.0,0.0
17682900,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.767234206199646,0.3661157190799713,0.3344551026821136,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8666301965713501,0.5346331596374512,0.5104928016662598,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8821373581886292,0.5650110840797424,0.3973780274391174,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7889313697814941,0.3983262777328491,0.382342129945755,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5982366800308228,0.1698518544435501,0.7927437424659729,284.9500427246094,284.95001220703125,304.2895812988281,297.378173828125,300.5118408203125,297.2437744140625,284.9500732421875,1.0,0.5957555174827576,1.0,1.0,0.9503684043884276,1.0,-2.902456760406494,1.3419784307479858,1.560478448867798,0.6793027520179749,0.9350230097770692,0.9350230097770692,0.0,217.2671813964844,223.0,76487.8125,0.0,2465.07373046875,1.0,278.1499938964844,282.9687805175781,300.37872314453125,305.36041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36024.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452039957046509,1.0,0.0,0.0,3.793655633926392,3.793680906295776,9.6030476015585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.072265625,0.0,1699.132568359375,1895.4371337890625,0.0,2890.37255859375,0.9375108480453492,1.0,0.0,3.0,1.0,0.0
