time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7659618258476257,0.365873247385025,0.3342937529087066,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8651395440101624,0.5342022180557251,0.510147750377655,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8816125392913818,0.5665256381034851,0.3984696269035339,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7877850532531738,0.3983646035194397,0.382436990737915,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5973367691040039,0.1698738038539886,0.7931167483329773,284.9503173828125,284.95001220703125,304.2789611816406,297.3747253417969,300.5064697265625,297.2432861328125,284.9503479003906,1.0,0.596782922744751,1.0,1.0,0.9517852663993835,1.0,-2.9037225246429443,1.3424887657165527,1.5612338781356812,0.6795029640197754,0.935263693332672,0.935263693332672,0.0,218.7802124023437,226.0,76491.0234375,0.0,2474.859619140625,1.0,278.1499938964844,282.96905517578125,300.3750305175781,305.3560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452220559120178,1.0,0.0,0.0,3.793614864349365,3.793640375137329,9.602841828382225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.404296875,0.0,1698.95947265625,1895.4371337890625,0.0,2890.541259765625,0.9374916553497314,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7647045850753784,0.3656300902366638,0.3341317474842071,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8636658787727356,0.5337691307067871,0.5098005533218384,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8810964822769165,0.5680371522903442,0.3995589315891266,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7866504788398743,0.3984009027481079,0.3825298547744751,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.596443772315979,0.1698956042528152,0.7934889197349548,284.9505920410156,284.95001220703125,304.2696533203125,297.3724670410156,300.5016784667969,297.2428283691406,284.9506225585937,1.0,0.5978074073791504,1.0,1.0,0.9532021284103394,1.0,-2.9049787521362305,1.3429945707321167,1.5619841814041138,0.6797056794166565,0.9356011748313904,0.9356011748313904,0.0,220.29298400878903,226.0,76499.8984375,0.0,2484.63525390625,1.0,278.1499938964844,282.9692687988281,300.3724975585937,305.3532409667969,293.1499938964844,293.1499938964844,278.1499938964844,35991.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452081680297852,1.0,0.0,0.0,3.793874979019165,3.793900489807129,9.60415832196304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.0888671875,0.0,1699.14013671875,1895.4371337890625,0.0,2890.41162109375,0.9375396966934204,1.0,0.0,3.0,1.0,0.0
17683080,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7634625434875488,0.365386426448822,0.3339692056179046,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8622092008590698,0.5333340167999268,0.5094513893127441,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8805891871452332,0.5695453882217407,0.4006460309028625,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7855276465415955,0.3984352350234985,0.3826207816600799,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.595557689666748,0.1699173003435135,0.7938605546951294,284.9508972167969,284.95001220703125,304.2616882324219,297.3714904785156,300.49755859375,297.2424011230469,284.950927734375,1.0,0.5988289713859558,1.0,1.0,0.9546189904212952,1.0,-2.906226396560669,1.3434964418411257,1.562729835510254,0.6799110770225525,0.9360473155975342,0.9360473155975342,0.0,221.80535888671875,229.0,76514.90625,0.0,2494.40087890625,1.0,278.1499938964844,282.969482421875,300.3712158203125,305.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,35973.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451657295227051,1.0,0.0,0.0,3.794469594955444,3.794494867324829,9.60716874942591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.2568359375,0.0,1699.7115478515625,1895.4371337890625,0.0,2890.0146484375,0.9376621246337892,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7622355222702026,0.3651422262191772,0.3338061571121216,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8607693314552307,0.5328970551490784,0.5091003179550171,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8800904154777527,0.5710504055023193,0.4017307460308075,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7844164967536926,0.3984675705432892,0.3827097713947296,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5946786403656006,0.1699389070272445,0.7942315936088562,284.9512023925781,284.95001220703125,304.2550964355469,297.371826171875,300.4940795898437,297.2419738769531,284.95123291015625,1.0,0.5998476147651672,1.0,1.0,0.956035852432251,1.0,-2.9074649810791016,1.3439942598342896,1.5634708404541016,0.6801191568374634,0.9365972876548768,0.9365972876548768,0.0,223.3171844482422,229.0,76536.3203125,0.0,2504.15625,1.0,278.1499938964844,282.9696350097656,300.37127685546875,305.35260009765625,293.1499938964844,293.1499938964844,278.1499938964844,35955.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450971841812134,1.0,0.0,0.0,3.795425415039064,3.7954506874084473,9.612009534976096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.9658203125,0.0,1700.7113037109375,1895.4371337890625,0.0,2889.373291015625,0.9378650784492492,1.0,0.0,3.0,1.0,0.0
17683200,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7610232830047607,0.3648976683616638,0.3336426913738251,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8593460321426392,0.532458484172821,0.5087476968765259,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.879599928855896,0.5725522041320801,0.4028133153915405,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.783316969871521,0.3984982371330261,0.3827970921993255,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5938064455986023,0.1699604541063308,0.7946022748947144,284.9515075683594,284.95001220703125,304.25,297.3735046386719,300.4913024902344,297.2415466308594,284.9515380859375,1.0,0.6008635759353638,1.0,1.0,0.9574527144432068,1.0,-2.908696413040161,1.3444887399673462,1.5642077922821045,0.6803300380706787,0.9372602701187134,0.9372602701187134,0.0,224.82872009277344,232.0,76564.1875,0.0,2513.904296875,1.0,278.1499938964844,282.9697570800781,300.37261962890625,305.3548889160156,293.1499938964844,293.1499938964844,278.1499938964844,35935.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449956774711609,1.0,0.0,0.0,3.796726703643799,3.796752214431762,9.618602234695572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.216796875,0.0,1702.1197509765625,1895.4371337890625,0.0,2888.42333984375,0.9381455779075624,1.0,0.0,3.0,1.0,0.0
17683260,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7598257064819336,0.3646527230739593,0.3334788680076599,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8579391241073608,0.5320184230804443,0.5083935260772705,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8791173696517944,0.5740505456924438,0.403893381357193,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7822288274765015,0.3985270857810974,0.382882684469223,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5929411053657532,0.1699819415807724,0.7949726581573486,284.9517822265625,284.95001220703125,304.245849609375,297.37603759765625,300.4889831542969,297.2411499023437,284.9518127441406,1.0,0.6018767356872559,1.0,1.0,0.9588740468025208,1.0,-2.909920215606689,1.3449796438217163,1.5649404525756836,0.6805417537689209,0.9380038976669312,0.9380038976669312,0.0,226.3397979736328,232.0,76597.6484375,0.0,2523.643798828125,1.0,278.1499938964844,282.9697570800781,300.37518310546875,305.3589172363281,293.1499938964844,293.1499938964844,278.1499938964844,35917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449071645736694,1.0,0.0,0.0,3.798402547836304,3.798428058624268,9.627095778341754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.8740234375,0.0,1703.9801025390625,1895.4371337890625,0.0,2887.595703125,0.9385095834732056,1.0,0.0,3.0,1.0,0.0
17683320,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7586419582366943,0.3644069731235504,0.3333145678043365,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8565478920936584,0.5315765738487244,0.5080378651618958,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8786421418190002,0.5755450129508972,0.4049710631370544,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7811516523361206,0.3985540568828583,0.3829666674137115,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5920820832252502,0.1700031757354736,0.7953423857688904,284.9519348144531,284.95001220703125,304.2421569824219,297.37896728515625,300.4869079589844,297.24078369140625,284.95196533203125,1.0,0.6028873920440674,1.0,1.0,0.9602953791618348,1.0,-2.9111359119415283,1.3454678058624268,1.565667986869812,0.6807523369789124,0.9387314319610596,0.9387314319610596,0.0,227.8508453369141,235.0,76633.6015625,0.0,2533.37646484375,1.0,278.1499938964844,282.9696044921875,300.3782653808594,305.364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448431491851807,1.0,0.0,0.0,3.800304651260376,3.80033016204834,9.636738695917302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.1142578125,0.0,1706.148193359375,1895.4371337890625,0.0,2886.996337890625,0.9389263391494752,1.0,0.0,3.0,1.0,0.0
17683380,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.75747150182724,0.3641601204872131,0.3331493735313415,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8551716804504395,0.5311326384544373,0.507680356502533,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.878173291683197,0.5770349502563477,0.4060455858707428,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7800848484039307,0.3985786736011505,0.3830485343933105,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5912290215492249,0.1700240224599838,0.7957106828689575,284.9520263671875,284.95001220703125,304.2389221191406,297.3822631835937,300.4850158691406,297.2403869628906,284.9520263671875,1.0,0.6038950681686401,1.0,1.0,0.9617167115211488,1.0,-2.9123401641845703,1.3459515571594238,1.566388726234436,0.6809609532356262,0.9394459128379822,0.9394459128379822,0.0,229.36187744140625,235.0,76671.703125,0.0,2543.09619140625,1.0,278.1499938964844,282.9693908691406,300.3817138671875,305.3697814941406,293.1499938964844,293.1499938964844,278.1499938964844,35892.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447956442832947,1.0,0.0,0.0,3.802379608154297,3.8024051189422607,9.647264960221946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.83203125,0.0,1708.5614013671875,1895.4371337890625,0.0,2886.55224609375,0.9393854141235352,1.0,0.0,3.0,1.0,0.0
17683440,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7563139796257019,0.363912433385849,0.3329834342002868,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8538102507591248,0.5306870341300964,0.5073212385177612,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8777109384536743,0.5785208344459534,0.4071174263954162,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7790281772613525,0.3986013233661651,0.3831285536289215,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5903817415237427,0.1700444966554641,0.79607754945755,284.9520874023437,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400207519531,284.9520874023437,1.0,0.6049001812934875,1.0,1.0,0.9631380438804626,1.0,-2.913534641265869,1.3464313745498655,1.567103147506714,0.6811679601669312,0.940162718296051,0.940162718296051,0.0,230.8732452392578,238.0,76711.5,0.0,2552.806396484375,1.0,278.1499938964844,282.9691162109375,300.38543701171875,305.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,35884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447487950325012,1.0,0.0,0.0,3.804561138153076,3.80458664894104,9.658339195084409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.927734375,0.0,1711.1231689453125,1895.4371337890625,0.0,2886.11376953125,0.9398704171180724,1.0,0.0,3.0,1.0,0.0
17683500,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7551693320274353,0.3636638820171356,0.3328166604042053,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.85246342420578,0.5302397608757019,0.506960391998291,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8772547245025635,0.58000248670578,0.4081861078739166,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.777981698513031,0.3986218869686126,0.3832065761089325,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5895401835441589,0.1700645834207534,0.7964426875114441,284.9521179199219,284.95001220703125,304.2336120605469,297.3899230957031,300.4818115234375,297.2396545410156,284.9521179199219,1.0,0.605902373790741,1.0,1.0,0.9645593762397766,1.0,-2.914717674255371,1.3469067811965942,1.5678108930587769,0.6813729405403137,0.940885841846466,0.940885841846466,0.0,232.38455200195312,238.0,76752.9921875,0.0,2562.503173828125,1.0,278.1499938964844,282.9688415527344,300.3894348144531,305.382568359375,293.1499938964844,293.1499938964844,278.1499938964844,35879.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447035551071167,1.0,0.0,0.0,3.806847095489502,3.806872606277466,9.669947758084163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.41796875,0.0,1713.826904296875,1895.4371337890625,0.0,2885.690673828125,0.9403802752494812,1.0,0.0,3.0,1.0,0.0
17683560,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7540375590324402,0.3634146451950073,0.3326492011547088,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.85113126039505,0.5297910571098328,0.506598174571991,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8768047094345093,0.581479549407959,0.4092517793178558,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7769455313682556,0.3986404240131378,0.3832826316356659,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5887045860290527,0.1700843423604965,0.7968062162399292,284.9521484375,284.95001220703125,304.2315368652344,297.39422607421875,300.4804992675781,297.2392883300781,284.9521484375,1.0,0.6069016456604004,1.0,1.0,0.9659871459007264,1.0,-2.9158902168273926,1.3473776578903198,1.5685125589370728,0.6815757751464844,0.9416210055351256,0.9416210055351256,0.0,233.8957061767578,241.0,76796.015625,0.0,2572.1875,1.0,278.1499938964844,282.9685363769531,300.3937683105469,305.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,35874.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446566462516785,1.0,0.0,0.0,3.809218406677246,3.809244155883789,9.681999699751032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.2763671875,0.0,1716.6451416015625,1895.4371337890625,0.0,2885.25146484375,0.940910279750824,1.0,0.0,3.0,1.0,0.0
17683620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.752918541431427,0.363164871931076,0.3324812352657318,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8498135209083557,0.5293412208557129,0.5062348246574402,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8763609528541565,0.5829527974128723,0.4103145897388458,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.775919497013092,0.3986572623252868,0.3833570480346679,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5878749489784241,0.1701038628816604,0.7971686124801636,284.9521789550781,284.95001220703125,304.2298278808594,297.3988647460937,300.4793701171875,297.2389221191406,284.95220947265625,1.0,0.6078983545303345,1.0,1.0,0.9674149751663208,1.0,-2.9170541763305664,1.3478453159332275,1.5692088603973389,0.6817772388458252,0.9423726201057434,0.9423726201057434,0.0,235.4068145751953,241.0,76840.421875,0.0,2581.86279296875,1.0,278.1499938964844,282.9682312011719,300.3983764648437,305.3970031738281,293.1499938964844,293.1499938964844,278.1499938964844,35870.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446043133735657,1.0,0.0,0.0,3.811660528182984,3.8116862773895264,9.694417713035364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.4697265625,0.0,1719.5560302734375,1895.4371337890625,0.0,2884.76220703125,0.94145667552948,1.0,0.0,3.0,1.0,0.0
17683680,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7518121004104614,0.3629146814346313,0.3323128819465637,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8485100865364075,0.5288905501365662,0.5058705806732178,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8759235143661499,0.5844222903251648,0.4113749265670776,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7749037742614746,0.3986725211143493,0.383430004119873,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.587051272392273,0.17012320458889,0.7975301742553711,284.9522399902344,284.95001220703125,304.2284851074219,297.40380859375,300.4783935546875,297.23858642578125,284.9522705078125,1.0,0.6088926196098328,1.0,1.0,0.9688428044319152,1.0,-2.918210744857788,1.3483103513717651,1.5699002742767334,0.6819778680801392,0.9431477785110474,0.9431477785110474,0.0,236.9178924560547,229.0,76886.2265625,0.0,2591.531494140625,1.0,278.1499938964844,282.9679260253906,300.4032287597656,305.4047546386719,293.1499938964844,293.1499938964844,278.1499938964844,35865.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445462584495544,1.0,0.0,0.0,3.814171552658081,3.814197063446045,9.707194976726896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.0087890625,0.0,1722.553955078125,1895.4371337890625,0.0,2884.218994140625,0.9420188069343568,1.0,0.0,3.0,1.0,0.0
17683740,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7523335814476013,0.3626671433448791,0.3320499062538147,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8490619659423828,0.5284397602081299,0.505405604839325,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.877508282661438,0.5858891606330872,0.4123587906360626,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7756577730178833,0.398687332868576,0.3834016025066376,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5876924395561218,0.1701441556215286,0.7974178791046143,284.9514465332031,284.95001220703125,304.2274475097656,297.40899658203125,300.4775085449219,297.2382507324219,284.95135498046875,1.0,0.6080325245857239,1.0,1.0,0.970270574092865,1.0,-2.918351888656616,1.3482754230499268,1.570076584815979,0.6819376945495605,0.943289041519165,0.943289041519165,0.0,235.85818481445312,229.0,76915.1171875,0.0,2586.517578125,1.0,278.1499938964844,282.96697998046875,300.40838623046875,305.4124755859375,293.1499938964844,293.1499938964844,278.1499938964844,35880.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444803953170776,1.0,0.0,0.0,3.8164377212524414,3.816463232040405,9.718731917018886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.0126953125,0.0,1725.4088134765625,1895.4371337890625,0.0,2883.602783203125,0.9425243735313416,1.0,0.0,3.0,1.0,0.0
17683800,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7537654638290405,0.3624325394630432,0.3317427039146423,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8506466746330261,0.5279957056045532,0.5048894882202148,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8802263140678406,0.5873606204986572,0.4133033454418182,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7773988842964172,0.3987093269824981,0.383322149515152,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5891506671905518,0.1701764911413192,0.7970778942108154,284.9504699707031,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2380676269531,284.9504089355469,1.0,0.6065095663070679,1.0,1.0,0.9716984033584596,1.0,-2.917994260787964,1.3480026721954346,1.5699914693832395,0.6817461848258972,0.9429441690444946,0.9429441690444946,0.0,233.4007263183593,217.0,76928.53125,0.0,2573.6220703125,1.0,278.1499938964844,282.96630859375,300.4136047363281,305.4190673828125,293.1499938964844,293.1499938964844,278.1499938964844,35924.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443788290023804,1.0,0.0,0.0,3.81757402420044,3.8175997734069824,9.72452085079567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.8896484375,0.0,1727.122802734375,1895.4371337890625,0.0,2882.652587890625,0.9428077340126038,1.0,0.0,3.0,1.0,0.0
17683860,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7558457851409912,0.3622145354747772,0.331415057182312,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8529620170593262,0.52756267786026,0.5043462514877319,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8837476968765259,0.5888412594795227,0.4142263531684875,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7798372507095337,0.3987422585487366,0.3832157850265503,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5911804437637329,0.1702240258455276,0.7966293692588806,284.9498291015625,284.95001220703125,304.2263488769531,297.42022705078125,300.47637939453125,297.2380065917969,284.94976806640625,1.0,0.6044538021087646,1.0,1.0,0.9731180667877196,1.0,-2.9173903465271,1.3476122617721558,1.5697779655456543,0.6814882159233093,0.942547082901001,0.942547082901001,0.0,230.03179931640625,217.0,76935.4296875,0.0,2555.739501953125,1.0,278.1499938964844,282.966064453125,300.4189758300781,305.4250793457031,293.1499938964844,293.1499938964844,278.1499938964844,35959.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442347049713135,1.0,0.0,0.0,3.81809401512146,3.818119764328003,9.72717089098296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.78515625,0.0,1728.0284423828125,1895.4371337890625,0.0,2881.304443359375,0.9429490566253662,1.0,0.0,3.0,1.0,0.0
17683920,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.758456289768219,0.3620131015777588,0.3310776054859161,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8558726906776428,0.5271416902542114,0.5037879943847656,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8879204392433167,0.5903318524360657,0.4151369631290436,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7828393578529358,0.3987869620323181,0.3830942213535309,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5936613082885742,0.1702876985073089,0.7961281538009644,284.949462890625,284.95001220703125,304.22625732421875,297.4262390136719,300.4761047363281,297.23809814453125,284.9494323730469,1.0,0.6020127534866333,1.0,1.0,0.97453773021698,1.0,-2.9166598320007324,1.3471616506576538,1.5694981813430786,0.6811960935592651,0.9421806931495668,0.9421806931495668,0.0,226.00320434570312,205.0,76938.6953125,0.0,2534.349853515625,1.0,278.1499938964844,282.96612548828125,300.42462158203125,305.4309997558594,293.1499938964844,293.1499938964844,278.1499938964844,35986.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440569043159485,1.0,0.0,0.0,3.818165063858032,3.818190813064575,9.727532415126916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.1611328125,0.0,1728.3260498046875,1895.4371337890625,0.0,2879.641357421875,0.9429852366447448,1.0,0.0,3.0,1.0,0.0
17683980,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7615455389022827,0.3618279099464416,0.3307358920574188,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8593197464942932,0.5267333388328552,0.5032212138175964,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8926719427108765,0.5918326377868652,0.4160396456718445,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7863425016403198,0.3988437056541443,0.3829638361930847,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5965307354927063,0.1703680604696273,0.7956056594848633,284.9493408203125,284.95001220703125,304.2264099121094,297.4324645996094,300.4760437011719,297.2383117675781,284.9493408203125,1.0,0.599269688129425,1.0,1.0,0.9759573936462402,1.0,-2.915868043899536,1.3466824293136597,1.569185733795166,0.6808875799179077,0.9419025778770448,0.9419025778770448,0.0,221.45947265625,205.0,76940.5859375,0.0,2510.29736328125,1.0,278.1499938964844,282.9664611816406,300.4305725097656,305.4370422363281,293.1499938964844,293.1499938964844,278.1499938964844,36003.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438537120819092,1.0,0.0,0.0,3.817974328994751,3.817999839782715,9.726560392664396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.4443359375,0.0,1728.2266845703125,1895.4371337890625,0.0,2877.74072265625,0.9429559707641602,1.0,0.0,3.0,1.0,0.0
17684040,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7650424838066101,0.3616566061973572,0.3303940594196319,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8632233142852783,0.5263361930847168,0.5026514530181885,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8979040384292603,0.5933417677879333,0.416938304901123,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7902626991271973,0.3989111185073852,0.3828299343585968,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5997084379196167,0.1704636365175247,0.7950869202613831,284.94940185546875,284.95001220703125,304.2268371582031,297.4389038085937,300.4761657714844,297.2386474609375,284.94940185546875,1.0,0.5963164567947388,1.0,1.0,0.9773771166801452,1.0,-2.9150681495666504,1.3462003469467163,1.568867802619934,0.6805773973464966,0.941729724407196,0.941729724407196,0.0,216.5612030029297,193.0,76942.9609375,0.0,2484.47998046875,1.0,278.1499938964844,282.9669494628906,300.4367980957031,305.443359375,293.1499938964844,293.1499938964844,278.1499938964844,36011.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843634307384491,1.0,0.0,0.0,3.817700147628784,3.817725896835327,9.725163181428798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.9423828125,0.0,1727.960693359375,1895.4371337890625,0.0,2875.688720703125,0.9429020881652832,1.0,0.0,3.0,1.0,0.0
17684100,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7689374089241028,0.3614983260631561,0.330053836107254,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8675726652145386,0.5259498357772827,0.5020809769630432,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9035959839820862,0.5948585867881775,0.4178342521190643,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7945805191993713,0.3989886343479156,0.3826946914196014,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6031679511070251,0.1705740541219711,0.7945835590362549,284.9495544433594,284.95001220703125,304.2274780273437,297.445556640625,300.4764404296875,297.2391052246094,284.9495849609375,1.0,0.5931904911994934,1.0,1.0,0.9787967801094056,1.0,-2.91428279876709,1.3457263708114624,1.568556308746338,0.6802716255187988,0.9416636824607848,0.9416636824607848,0.0,211.3758087158203,193.0,76946.7109375,0.0,2457.276123046875,1.0,278.1499938964844,282.9674987792969,300.4433288574219,305.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,36012.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434047698974609,1.0,0.0,0.0,3.817437648773194,3.817463397979736,9.723826224217191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.802734375,0.0,1727.6531982421875,1895.4371337890625,0.0,2873.5419921875,0.9428457021713256,1.0,0.0,3.0,1.0,0.0
17684160,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7731989026069641,0.3613508939743042,0.3297165632247925,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8723336458206177,0.5255725979804993,0.5015117526054382,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9099737405776978,0.5963810682296753,0.4187288880348205,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7992533445358276,0.3990745842456817,0.382560133934021,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6068645119667053,0.1706975251436233,0.7941040992736816,284.94976806640625,284.95001220703125,304.2283630371094,297.452392578125,300.47686767578125,297.2395935058594,284.94976806640625,1.0,0.5899407863616943,1.0,1.0,0.9801732301712036,1.0,-2.9135303497314453,1.345272183418274,1.5682581663131714,0.6799781322479248,0.9416924715042114,0.9416924715042114,0.0,205.9906463623047,181.0,76952.59375,0.0,2429.154052734375,1.0,278.1499938964844,282.96807861328125,300.4500732421875,305.4571228027344,293.1499938964844,293.1499938964844,278.1499938964844,36009.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431705236434937,1.0,0.0,0.0,3.817272901535034,3.817298650741577,9.722987215354806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.134765625,0.0,1727.4266357421875,1895.4371337890625,0.0,2871.35107421875,0.942807674407959,1.0,0.0,3.0,1.0,0.0
17684220,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7778204679489136,0.3612130284309387,0.3293828070163727,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8774999976158142,0.5252037644386292,0.5009447932243347,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9171167612075806,0.5979078412055969,0.4196224510669708,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8042646050453186,0.3991679549217224,0.3824270963668823,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.610775351524353,0.1708330363035202,0.7936533689498901,284.9499816894531,284.95001220703125,304.2294616699219,297.4594116210937,300.4774169921875,297.2400817871094,284.9499816894531,1.0,0.5865943431854248,1.0,1.0,0.9815496802330016,1.0,-2.9128198623657227,1.344839572906494,1.567980408668518,0.6796969175338745,0.9417980313301086,0.9417980313301086,0.0,200.4545135498047,181.0,76960.8515625,0.0,2400.37158203125,1.0,278.1499938964844,282.9686279296875,300.4570617675781,305.464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36003.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429356813430786,1.0,0.0,0.0,3.8172545433044434,3.8172802925109854,9.722893992147874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.9697265625,0.0,1727.3548583984375,1895.4371337890625,0.0,2869.1552734375,0.9428001642227172,1.0,0.0,3.0,1.0,0.0
17684280,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7827866673469543,0.3610826134681701,0.3290525078773498,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8830565214157104,0.524843156337738,0.5003812909126282,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.92488831281662,0.5994371175765991,0.4205152988433838,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8095245957374573,0.3992669284343719,0.3822958767414093,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6148135662078857,0.1709782779216766,0.7932300567626953,284.9501647949219,284.95001220703125,304.2307434082031,297.4665832519531,300.4779968261719,297.2405090332031,284.9501953125,1.0,0.5831792950630188,1.0,1.0,0.9829261302947998,1.0,-2.912152051925659,1.344428539276123,1.5677236318588257,0.6794279217720032,0.9419501423835754,0.9419501423835754,0.0,194.81912231445312,169.0,76971.1171875,0.0,2371.18603515625,1.0,278.1499938964844,282.9691162109375,300.4642333984375,305.472412109375,293.1499938964844,293.1499938964844,278.1499938964844,35995.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427010178565979,1.0,0.0,0.0,3.817373275756836,3.8173987865448,9.723497669256176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.216796875,0.0,1727.4420166015625,1895.4371337890625,0.0,2866.9609375,0.9428224563598632,1.0,0.0,3.0,1.0,0.0
17684340,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.788115918636322,0.3609596192836761,0.3287259638309479,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.889025866985321,0.5244906544685364,0.4998223483562469,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.933182954788208,0.600968599319458,0.4214072823524475,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8149204254150391,0.3993714153766632,0.3821667432785034,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6189368367195129,0.1711333692073822,0.7928368449211121,284.9503479003906,284.95001220703125,304.2322082519531,297.4739074707031,300.47869873046875,297.240966796875,284.9503479003906,1.0,0.5797021389007568,1.0,1.0,0.9843025207519532,1.0,-2.911532163619995,1.3440417051315308,1.5674903392791748,0.679172694683075,0.9421555995941162,0.9421555995941162,0.0,189.09591674804688,169.0,76983.8203125,0.0,2341.66259765625,1.0,278.1499938964844,282.9695739746094,300.4715881347656,305.4805603027344,293.1499938964844,293.1499938964844,278.1499938964844,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424692749977112,1.0,0.0,0.0,3.817647933959961,3.817673683166504,9.72489715422853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.947265625,0.0,1727.71337890625,1895.4371337890625,0.0,2864.794189453125,0.9428794384002686,1.0,0.0,3.0,1.0,0.0
17684400,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7937998175621033,0.3608423471450805,0.3284028172492981,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8954000473022461,0.5241440534591675,0.4992673993110657,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9418541193008424,0.6025007963180542,0.4222985506057739,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8204990029335022,0.3994799852371216,0.3820396363735199,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6231896281242371,0.1712961345911026,0.7924699783325195,284.95050048828125,284.95001220703125,304.2338256835937,297.4813842773437,300.4794616699219,297.2414245605469,284.95050048828125,1.0,0.5761818289756775,1.0,1.0,0.9856789708137512,1.0,-2.910953998565674,1.3436760902404783,1.567277908325195,0.6789296269416809,0.9424023628234864,0.9424023628234864,0.0,183.3205108642578,157.0,76998.6953125,0.0,2311.966552734375,1.0,278.1499938964844,282.9700012207031,300.4790954589844,305.489013671875,293.1499938964844,293.1499938964844,278.1499938964844,35980.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422395586967468,1.0,0.0,0.0,3.8180651664733887,3.818090677261353,9.727023098093923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.107421875,0.0,1728.1553955078125,1895.4371337890625,0.0,2862.646484375,0.9429681897163392,1.0,0.0,3.0,1.0,0.0
17684460,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7998578548431396,0.360730767250061,0.3280832767486572,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9022025465965272,0.5238030552864075,0.4987162947654724,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9507901668548584,0.6040335893630981,0.4231888949871063,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.826349139213562,0.3995925188064575,0.3819146752357483,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6276462078094482,0.171466588973999,0.7921306490898132,284.9506225585937,284.95001220703125,304.235595703125,297.4889831542969,300.4803161621094,297.24188232421875,284.9506530761719,1.0,0.5726215839385986,1.0,1.0,0.9870521426200868,1.0,-2.910419464111328,1.3433327674865725,1.567086696624756,0.6786993741989136,0.9426844120025636,0.9426844120025636,0.0,177.49859619140625,157.0,77015.765625,0.0,2282.127685546875,1.0,278.1499938964844,282.9703674316406,300.4867248535156,305.4977722167969,293.1499938964844,293.1499938964844,278.1499938964844,35972.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420140147209167,1.0,0.0,0.0,3.8186306953430176,3.818656444549561,9.729905059430166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.6982421875,0.0,1728.779296875,1895.4371337890625,0.0,2860.5380859375,0.9430903792381288,1.0,0.0,3.0,1.0,0.0
17684520,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8062912225723267,0.3606238961219787,0.3277670443058014,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9097123146057128,0.5234664082527161,0.498168408870697,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9598602652549744,0.6055657267570496,0.4240782260894775,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8325496315956116,0.3997080624103546,0.3817915916442871,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6323731541633606,0.1716433465480804,0.791815459728241,284.95074462890625,284.95001220703125,304.23748779296875,297.4967041015625,300.4812316894531,297.2423400878906,284.95074462890625,1.0,0.5690312385559082,1.0,1.0,0.9884252548217772,1.0,-2.9099230766296387,1.3430088758468628,1.566914200782776,0.678480327129364,0.9429928064346312,0.9429928064346312,0.0,171.64877319335938,145.0,77034.6953125,0.0,2252.227294921875,1.0,278.1499938964844,282.9706726074219,300.49444580078125,305.5067749023437,293.1499938964844,293.1499938964844,278.1499938964844,35965.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417916893959045,1.0,0.0,0.0,3.8193199634552,3.819345712661743,9.733417982715764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.6513671875,0.0,1729.5572509765625,1895.4371337890625,0.0,2858.459716796875,0.9432406425476074,1.0,0.0,3.0,1.0,0.0
17684580,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8129262328147888,0.3605218827724457,0.3274542987346649,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9182312488555908,0.5231344103813171,0.4976239204406738,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.96896094083786,0.6070973873138428,0.424966424703598,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8392011523246765,0.3998267650604248,0.3816705346107483,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6374558806419373,0.1718266755342483,0.7915258407592773,284.9508361816406,284.95001220703125,304.239501953125,297.5044860839844,300.482177734375,297.2427978515625,284.95086669921875,1.0,0.5654111504554749,1.0,1.0,0.989798367023468,1.0,-2.909466505050659,1.3427051305770874,1.5667613744735718,0.6782729625701904,0.9433262348175048,0.9433262348175048,0.0,165.7712860107422,145.0,77055.515625,0.0,2222.26904296875,1.0,278.1499938964844,282.970947265625,300.5022888183594,305.5160522460937,293.1499938964844,293.1499938964844,278.1499938964844,35958.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415743112564087,1.0,0.0,0.0,3.82013750076294,3.8201632499694815,9.73758574218664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.97265625,0.0,1730.4962158203125,1895.4371337890625,0.0,2856.427734375,0.9434201717376708,1.0,0.0,3.0,1.0,0.0
17684640,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8197432160377502,0.360423743724823,0.3271445631980896,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9275965094566344,0.5228059887886047,0.4970823526382446,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9779714941978456,0.6086276769638062,0.4258534610271454,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8463898301124573,0.3999479711055755,0.3815512657165527,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6429679989814758,0.1720151156187057,0.7912573218345642,284.950927734375,284.95001220703125,304.2416076660156,297.51239013671875,300.4831848144531,297.24322509765625,284.950927734375,1.0,0.5617684721946716,1.0,1.0,0.9911715388298036,1.0,-2.909043312072754,1.3424184322357178,1.566624879837036,0.6780754923820496,0.943678617477417,0.943678617477417,0.0,159.87998962402344,133.0,77077.84375,0.0,2192.30908203125,1.0,278.1499938964844,282.97119140625,300.5102233886719,305.5255126953125,293.1499938964844,293.1499938964844,278.1499938964844,35952.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413599729537964,1.0,0.0,0.0,3.8210527896881104,3.821078538894653,9.742251450006734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.5849609375,0.0,1731.55859375,1895.4371337890625,0.0,2854.424072265625,0.9436220526695251,1.0,0.0,3.0,1.0,0.0
17684700,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8269155025482178,0.3603298366069793,0.3268381059169769,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9376580119132996,0.5224819183349609,0.4965441524982452,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9867972135543824,0.6101562976837158,0.426738828420639,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8542223572731018,0.4000722169876098,0.3814341723918915,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6490006446838379,0.1722091883420944,0.7910118699073792,284.95098876953125,284.95001220703125,304.2438049316406,297.5203552246094,300.4842224121094,297.24365234375,284.9510192871094,1.0,0.5581027269363403,1.0,1.0,0.992544651031494,1.0,-2.908656358718872,1.3421502113342283,1.5665061473846436,0.6778886318206787,0.944049835205078,0.944049835205078,0.0,153.972900390625,133.0,77101.75,0.0,2162.341552734375,1.0,278.1499938964844,282.9714050292969,300.5182189941406,305.53515625,293.1499938964844,293.1499938964844,278.1499938964844,35947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411504626274109,1.0,0.0,0.0,3.8220722675323486,3.822098016738892,9.74745148596412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.5009765625,0.0,1732.753173828125,1895.4371337890625,0.0,2852.4658203125,0.9438478946685792,1.0,0.0,3.0,1.0,0.0
17684760,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8346058130264282,0.3602394163608551,0.3265346586704254,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9482340812683104,0.5221618413925171,0.4960093796253204,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9953301548957824,0.61168372631073,0.4276229739189148,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8627888560295105,0.4001993238925934,0.3813194334506988,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6556313633918762,0.1724079102277755,0.7907869219779968,284.9510498046875,284.95001220703125,304.2460632324219,297.5283508300781,300.4852905273437,297.2440795898437,284.9510498046875,1.0,0.554416835308075,1.0,1.0,0.9939174056053162,1.0,-2.9082818031311035,1.3418885469436646,1.566393256187439,0.6777072548866272,0.9444270730018616,0.9444270730018616,0.0,148.06004333496094,121.0,77126.609375,0.0,2132.39013671875,1.0,278.1499938964844,282.9715881347656,300.5262756347656,305.544921875,293.1499938964844,293.1499938964844,278.1499938964844,35942.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409444093704224,1.0,0.0,0.0,3.823169231414795,3.823194980621338,9.753047152116778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.6162109375,0.0,1734.048828125,1895.4371337890625,0.0,2850.5400390625,0.944091498851776,1.0,0.0,3.0,1.0,0.0
