time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8415953516960144,0.3601354658603668,0.3262662887573242,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9573694467544556,0.5218290090560913,0.4955123364925384,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9990000128746032,0.6133852601051331,0.4242400527000427,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8706520795822144,0.4003134965896606,0.3812414109706878,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6617743372917175,0.1725960820913314,0.7907416224479675,284.9482727050781,284.95001220703125,304.2483825683594,297.5364074707031,300.4862060546875,297.244873046875,284.9471435546875,1.0,0.5504790544509888,1.0,1.0,0.9952901601791382,1.0,-2.902989625930786,1.3391708135604858,1.5638186931610107,0.6764971017837524,0.9427796602249146,0.9427796602249146,0.0,142.90859985351562,121.0,77076.265625,0.0,2098.02490234375,1.0,278.1499938964844,282.9689025878906,300.5343017578125,305.55389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35976.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840735137462616,1.0,0.0,0.0,3.823860883712769,3.823886632919312,9.756575991559655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.4501953125,0.0,1735.1514892578125,1895.4371337890625,0.0,2848.58447265625,0.944223403930664,1.0,0.0,3.0,1.0,0.0
17684880,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8475961089134216,0.3599817156791687,0.326000452041626,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.964747965335846,0.5214409232139587,0.4950174987316131,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.6162915825843811,0.4145324528217315,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8774283528327942,0.4003788530826568,0.3811681568622589,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.667110025882721,0.1727560013532638,0.7907623648643494,284.9372253417969,284.95001220703125,304.250732421875,297.54449462890625,300.4896545410156,297.2510070800781,284.93658447265625,1.0,0.5460370182991028,1.0,1.0,0.9966628551483154,1.0,-2.8904147148132324,1.3329614400863647,1.557453155517578,0.6731153726577759,0.932798445224762,0.932798445224762,0.0,138.44244384765625,124.0,76821.921875,0.0,2054.853759765625,1.0,278.1499938964844,282.9636535644531,300.541015625,305.5505065917969,293.1499938964844,293.1499938964844,278.1499938964844,36404.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840336799621582,1.0,0.0,0.0,3.814483642578125,3.814509391784668,9.708783181849867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.400390625,0.0,1727.1422119140625,1895.4371337890625,0.0,2844.86181640625,0.9422965049743652,1.0,0.0,3.0,1.0,0.0
17684940,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8517019152641296,0.3598512411117553,0.3257729709148407,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9694966077804564,0.5210592150688171,0.4945513308048248,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6200433373451233,0.4080699980258941,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8820978999137878,0.4004481434822082,0.3811266720294952,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.6708685755729675,0.1729379743337631,0.791033148765564,284.93670654296875,284.95001220703125,304.2530822753906,297.5526123046875,300.4958801269531,297.2616577148437,284.9369506835937,1.0,0.5434368848800659,1.0,1.0,0.9980356097221376,1.0,-2.882210731506348,1.3289251327514648,1.5532854795455933,0.6707014441490173,0.9277681708335876,0.9277681708335876,0.0,135.51712036132812,124.0,76618.6796875,0.0,2026.767578125,1.0,278.1499938964844,282.9678649902344,300.546630859375,305.5404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36622.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839609682559967,1.0,0.0,0.0,3.8003451824188232,3.800370693206787,9.636944469093578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.5400390625,0.0,1711.80859375,1895.4371337890625,0.0,2838.068603515625,0.9393856525421144,1.0,0.0,3.0,1.0,0.0
17685000,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8546438813209534,0.3597626984119415,0.3256095349788666,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9727185964584352,0.5207095146179199,0.4941391348838806,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.6239222288131714,0.4035539329051971,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8854610323905945,0.400539219379425,0.3811323642730713,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6736636161804199,0.1731463372707367,0.7915745377540588,284.940185546875,284.95001220703125,304.2554626464844,297.5606994628906,300.5025329589844,297.27294921875,284.94049072265625,1.0,0.5415581464767456,1.0,1.0,0.9994083642959596,1.0,-2.876744031906128,1.3261959552764893,1.5505479574203491,0.6691335439682007,0.926213264465332,0.926213264465332,0.0,133.51197814941406,127.0,76495.1171875,0.0,2007.9217529296875,1.0,278.1499938964844,282.97344970703125,300.55352783203125,305.5362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36569.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388186097145081,1.0,0.0,0.0,3.789839267730713,3.7898647785186768,9.583736755303107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.5703125,0.0,1698.806396484375,1895.4371337890625,0.0,2830.679443359375,0.9370251297950744,1.0,0.0,3.0,1.0,0.0
17685060,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8567612767219543,0.3596969544887543,0.3254944086074829,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9749256372451782,0.5203821063041687,0.4937729239463806,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.6277072429656982,0.4003642201423645,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8879038691520691,0.4006451368331909,0.3811759054660797,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6757776141166687,0.1733727306127548,0.7923147678375244,284.94439697265625,284.95001220703125,304.2578125,297.5688171386719,300.5089416503906,297.283447265625,284.9447326660156,1.0,0.5403059720993042,0.9989312291145324,0.9989312291145324,0.9995266795158386,1.0,-2.873270034790039,1.3244599103927612,1.5488100051879885,0.6681249141693115,0.9264576435089112,0.9264576435089112,0.0,132.12228393554688,127.0,76426.2890625,0.0,1995.4156494140625,1.0,278.1499938964844,282.97882080078125,300.5617370605469,305.5375061035156,293.1499938964844,293.1499938964844,278.1499938964844,36438.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838111162185669,1.0,0.0,0.0,3.782297611236572,3.782323122024536,9.54563233790395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.7890625,0.0,1688.7974853515625,1895.4371337890625,0.0,2824.07275390625,0.9352691769599916,1.0,0.0,3.0,1.0,0.0
17685120,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8581458330154419,0.3596388101577759,0.3254095613956451,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9762920141220092,0.5200676321983337,0.4934407770633697,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.6313007473945618,0.398292064666748,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8895416855812073,0.4007591009140014,0.3812478184700012,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6772881746292114,0.1736088097095489,0.7932010293006897,284.9482727050781,284.95001220703125,304.2601318359375,297.5768737792969,300.51470947265625,297.2925720214844,284.94854736328125,1.0,0.5395710468292236,0.9978625178337096,0.9978625178337096,0.9996449947357178,1.0,-2.871426820755005,1.3235182762145996,1.5479086637496948,0.6675559282302856,0.9278208613395692,0.9278208613395692,0.0,131.24008178710938,130.0,76406.6015625,0.0,1988.0833740234373,1.0,278.1499938964844,282.9830627441406,300.5707092285156,305.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,36274.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375346660614014,1.0,0.0,0.0,3.778142929077149,3.778168439865112,9.524673032501596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.90234375,0.0,1682.5908203125,1895.4371337890625,0.0,2818.690673828125,0.9342337250709534,1.0,0.0,3.0,1.0,0.0
17685180,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8588826060295105,0.3595763146877289,0.3253397345542907,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9769520163536072,0.5197569727897644,0.4931308329105377,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.6346606016159058,0.3971674144268036,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8904772996902466,0.4008743166923523,0.3813385367393493,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6782642602920532,0.1738461703062057,0.7941811680793762,284.95135498046875,284.95001220703125,304.2624206542969,297.5848999023437,300.5196228027344,297.29998779296875,284.9515686035156,1.0,0.539263129234314,0.9967937469482422,0.9967937469482422,0.9997633695602416,1.0,-2.870903491973877,1.3232178688049316,1.547685623168945,0.6673417091369629,0.9298452734947203,0.9298452734947203,0.0,130.7804718017578,130.0,76427.2265625,0.0,1984.980224609375,1.0,278.1499938964844,282.9859619140625,300.5799560546875,305.5528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36115.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371015191078186,1.0,0.0,0.0,3.7770185470581055,3.77704381942749,9.519004606772796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.0947265625,0.0,1680.018310546875,1895.4371337890625,0.0,2814.647216796875,0.933874011039734,1.0,0.0,3.0,1.0,0.0
17685240,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8590660691261292,0.3595025539398193,0.325274258852005,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.977026104927063,0.519443690776825,0.4928333461284637,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.6377840042114258,0.3968295156955719,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8908186554908752,0.4009858965873718,0.3814400434494018,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6787804961204529,0.1740781813859939,0.7952091097831726,284.9536437988281,284.95001220703125,304.2646484375,297.5928955078125,300.52362060546875,297.3056945800781,284.95379638671875,1.0,0.5392998456954956,0.9957249760627748,0.9957249760627748,0.9998816847801208,1.0,-2.8714165687561035,1.3234210014343262,1.547995686531067,0.6674062013626099,0.9322072863578796,0.9322072863578796,0.0,130.6670684814453,148.0,76479.1640625,0.0,1985.26416015625,1.0,278.1499938964844,282.9876708984375,300.5892333984375,305.56475830078125,293.1499938964844,293.1499938964844,278.1499938964844,35975.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367995619773865,1.0,0.0,0.0,3.778367042541504,3.7783923149108887,9.52580251123436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.6435546875,0.0,1680.5347900390625,1895.4371337890625,0.0,2811.82861328125,0.9340788722038268,1.0,0.0,3.0,1.0,0.0
17685300,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8560094237327576,0.3594300746917724,0.3252707123756408,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.973593294620514,0.519142746925354,0.4926095008850097,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6404163837432861,0.401165097951889,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8876457214355469,0.4011076986789703,0.3816143572330475,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6765810251235962,0.1743133664131164,0.7965700626373291,284.959716796875,284.95001220703125,304.26678466796875,297.6007995605469,300.52667236328125,297.3088073730469,284.96051025390625,1.0,0.5417637825012207,0.9946562051773072,0.9946562051773072,1.0,1.0,-2.8781826496124268,1.3267027139663696,1.5514799356460571,0.6689779758453369,0.9382497072219848,0.9382497072219848,0.0,132.6072998046875,148.0,76655.09375,0.0,2005.8651123046875,1.0,278.1499938964844,282.9918212890625,300.5985107421875,305.58087158203125,293.1499938964844,293.1499938964844,278.1499938964844,35752.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366362452507019,1.0,0.0,0.0,3.783502101898194,3.783527374267578,9.551712309985303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.173828125,0.0,1684.912109375,1895.4371337890625,0.0,2810.30419921875,0.9351571202278136,1.0,0.0,3.0,1.0,0.0
17685360,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8509892821311951,0.3593503534793854,0.3253133296966553,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9677645564079284,0.5188538432121277,0.4924482405185699,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9990000128746032,0.6421385407447815,0.4085512161254883,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8823122382164001,0.4012377560138702,0.3818480968475342,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6727057695388794,0.1745359152555465,0.798148512840271,284.9667663574219,284.95001220703125,304.26885986328125,297.608642578125,300.52716064453125,297.306884765625,284.9674072265625,1.0,0.5454198122024536,0.9933173060417176,0.9933173060417176,1.0,1.0,-2.889089107513428,1.331973910331726,1.5571151971817017,0.6717351675033569,0.947406768798828,0.947406768798828,0.0,135.9457550048828,151.0,76952.4140625,0.0,2040.2880859375,1.0,278.1499938964844,282.9940185546875,300.6086730957031,305.6068420410156,293.1499938964844,293.1499938964844,278.1499938964844,35406.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367486000061035,1.0,0.0,0.0,3.796719789505005,3.7967453002929688,9.61856699177588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.322265625,0.0,1697.98876953125,1895.4371337890625,0.0,2811.353271484375,0.9378966093063354,1.0,0.0,3.0,1.0,0.0
17685420,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8472244143486023,0.3592247664928436,0.3253087103366852,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9631619453430176,0.5185407996177673,0.4922573566436767,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.643195629119873,0.4142199158668518,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8783425688743591,0.401345819234848,0.3820511102676391,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6698495149612427,0.1747156828641891,0.7994833588600159,284.9681701660156,284.95001220703125,304.27081298828125,297.61639404296875,300.5251770019531,297.3008728027344,284.96807861328125,1.0,0.5479350686073303,0.991978406906128,0.991978406906128,1.0,1.0,-2.897525787353516,1.336003661155701,1.561522126197815,0.6740016937255859,0.9544804692268372,0.9544804692268372,0.0,138.55667114257812,151.0,77228.5078125,0.0,2067.213134765625,1.0,278.1499938964844,282.9906921386719,300.6189880371094,305.6371154785156,293.1499938964844,293.1499938964844,278.1499938964844,35200.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371438384056091,1.0,0.0,0.0,3.813611507415772,3.813637018203736,9.704344847705215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.384765625,0.0,1716.67431640625,1895.4371337890625,0.0,2815.041748046875,0.94148850440979,1.0,0.0,3.0,1.0,0.0
17685480,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8439167141914368,0.3590489029884338,0.3252495527267456,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9589776396751404,0.5181912183761597,0.4920261204242706,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.6440461874008179,0.4192572236061096,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8748816251754761,0.4014243483543396,0.3822185695171356,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6673435568809509,0.1748545616865158,0.8005788922309875,284.966552734375,284.95001220703125,304.27264404296875,297.6240234375,300.5225524902344,297.2938537597656,284.9664306640625,1.0,0.5502969622612,0.9906395077705384,0.9906395077705384,1.0,1.0,-2.9047508239746094,1.3394604921340942,1.565290451049805,0.6758666634559631,0.9591785073280334,0.9591785073280334,0.0,140.88949584960938,154.0,77464.703125,0.0,2090.87255859375,1.0,278.1499938964844,282.9861145019531,300.6280517578125,305.6636962890625,293.1499938964844,293.1499938964844,278.1499938964844,35185.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376300930976868,1.0,0.0,0.0,3.8288979530334473,3.8289237022399902,9.782297638594173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.8486328125,0.0,1735.0665283203125,1895.4371337890625,0.0,2819.581298828125,0.9449033141136168,1.0,0.0,3.0,1.0,0.0
17685540,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8408254384994507,0.3588401079177856,0.3251504898071289,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9549555778503418,0.517815887928009,0.4917626082897186,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9990000128746032,0.6447739005088806,0.4240163266658783,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8716642260551453,0.4014815092086792,0.382358968257904,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.6649927496910095,0.1749616712331771,0.8014959692955017,284.9644775390625,284.95001220703125,304.2743225097656,297.63153076171875,300.5196533203125,297.2864685058594,284.9643249511719,1.0,0.5524970889091492,0.9893006086349488,0.9893006086349488,1.0,1.0,-2.911307573318481,1.3425911664962769,1.5687164068222046,0.6775521636009216,0.962956428527832,0.962956428527832,0.0,143.10665893554688,154.0,77682.390625,0.0,2112.935791015625,1.0,278.1499938964844,282.9813842773437,300.6360168457031,305.6874389648437,293.1499938964844,293.1499938964844,278.1499938964844,35213.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381075263023376,1.0,0.0,0.0,3.843384981155396,3.8434107303619385,9.856462384050246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.76171875,0.0,1752.9541015625,1895.4371337890625,0.0,2824.0390625,0.948171079158783,1.0,0.0,3.0,1.0,0.0
17685600,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8379254937171936,0.3586097955703735,0.3250243961811065,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9510874152183532,0.5174226760864258,0.491475760936737,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.645422101020813,0.4285314679145813,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8686612248420715,0.4015234708786011,0.382479190826416,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6627819538116455,0.1750447452068328,0.8022741079330444,284.96246337890625,284.95001220703125,304.27587890625,297.638916015625,300.5166320800781,297.2790832519531,284.9623413085937,1.0,0.5545613765716553,0.9879617094993592,0.9879617094993592,1.0,1.0,-2.917319059371948,1.345455765724182,1.571863293647766,0.6790910959243774,0.9660928249359132,0.9660928249359132,0.0,145.22320556640625,157.0,77881.796875,0.0,2133.66259765625,1.0,278.1499938964844,282.97705078125,300.6433410644531,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,35266.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385503888130188,1.0,0.0,0.0,3.8566641807556152,3.856690168380737,9.924690402840497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.2431640625,0.0,1769.6800537109375,1895.4371337890625,0.0,2828.174560546875,0.9511921405792236,1.0,0.0,3.0,1.0,0.0
17685660,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8351971507072449,0.358365386724472,0.3248794078826904,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9473696947097778,0.5170177221298218,0.4911719262599945,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9990000128746032,0.6460126638412476,0.4328259825706482,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8658513426780701,0.4015550911426544,0.3825843632221222,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6607003211975098,0.1751095801591873,0.8029423952102661,284.9607238769531,284.95001220703125,304.2772216796875,297.6461486816406,300.5135803222656,297.2718505859375,284.96063232421875,1.0,0.5565077662467957,0.9863706827163696,0.9863706827163696,1.0,1.0,-2.9228720664978027,1.3480857610702517,1.5747863054275513,0.6804959774017334,0.9687864780426024,0.9687864780426024,0.0,147.2489776611328,157.0,78064.71875,0.0,2153.23193359375,1.0,278.1499938964844,282.9732360839844,300.6502685546875,305.7287902832031,293.1499938964844,293.1499938964844,278.1499938964844,35328.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389487266540527,1.0,0.0,0.0,3.8687238693237305,3.868749856948853,9.986854365706677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.73828125,0.0,1785.069580078125,1895.4371337890625,0.0,2831.89501953125,0.9539477229118348,1.0,0.0,3.0,1.0,0.0
17685720,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8326184153556824,0.3581126630306244,0.3247223496437073,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9437932968139648,0.5166060328483582,0.490857183933258,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.6465592980384827,0.4369277656078338,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8632117509841919,0.4015803933143616,0.3826794326305389,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.6587358117103577,0.1751618385314941,0.8035308718681335,284.9593505859375,284.95001220703125,304.2784118652344,297.6532287597656,300.510498046875,297.26483154296875,284.95928955078125,1.0,0.5583561062812805,0.98477965593338,0.98477965593338,1.0,1.0,-2.9280574321746826,1.3505351543426514,1.5775223970413208,0.6818007826805115,0.97122460603714,0.97122460603714,0.0,149.196533203125,160.0,78233.8828125,0.0,2171.847900390625,1.0,278.1499938964844,282.969970703125,300.6569519042969,305.747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35388.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393029570579529,1.0,0.0,0.0,3.8796706199646,3.879696846008301,1.0043451084129629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.80078125,0.0,1799.1502685546875,1895.4371337890625,0.0,2835.203125,0.9564541578292848,1.0,0.0,3.0,1.0,0.0
17685780,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8301724791526794,0.3578545749187469,0.3245567679405212,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.940353512763977,0.5161904096603394,0.4905349314212799,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.6470668911933899,0.4408551454544067,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8607257008552551,0.4016018807888031,0.3827672302722931,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6568791270256042,0.1752049624919891,0.804058313369751,284.9583740234375,284.95001220703125,304.2793884277344,297.6601257324219,300.5074768066406,297.2580871582031,284.9583435058594,1.0,0.5601189136505127,0.9831886291503906,0.9831886291503906,1.0,1.0,-2.932931900024414,1.3528320789337158,1.5800998210906982,0.6830215454101562,0.9735163450241088,0.9735163450241088,0.0,151.0736083984375,160.0,78391.328125,0.0,2189.635498046875,1.0,278.1499938964844,282.9672241210937,300.6634521484375,305.7647399902344,293.1499938964844,293.1499938964844,278.1499938964844,35441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396164178848267,1.0,0.0,0.0,3.88963794708252,3.8896644115448,1.0095124025610858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.826171875,0.0,1812.0272216796875,1895.4371337890625,0.0,2838.1318359375,0.9587371945381165,1.0,0.0,3.0,1.0,0.0
17685840,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8278376460075378,0.3575934171676636,0.3243858814239502,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9370363354682922,0.5157730579376221,0.4902083873748779,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.6475389003753662,0.4446362257003784,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8583713173866272,0.4016213715076446,0.3828506171703338,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6551172733306885,0.1752424538135528,0.8045450448989868,284.95770263671875,284.95001220703125,304.2801513671875,297.66680908203125,300.50445556640625,297.2515563964844,284.95770263671875,1.0,0.5618130564689636,0.9815976023674012,0.9815976023674012,1.0,1.0,-2.9375646114349365,1.3550102710723877,1.5825543403625488,0.6841768622398376,0.97574782371521,0.97574782371521,0.0,152.8929901123047,163.0,78539.6875,0.0,2206.76953125,1.0,278.1499938964844,282.96490478515625,300.6697998046875,305.7813415527344,293.1499938964844,293.1499938964844,278.1499938964844,35486.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398979306221008,1.0,0.0,0.0,3.898840188980103,3.898866653442383,1.0142946393898455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.287109375,0.0,1823.93701171875,1895.4371337890625,0.0,2840.761474609375,0.9608429670333862,1.0,0.0,3.0,1.0,0.0
17685900,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8256005644798279,0.3573300242424011,0.3242108821868896,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9338374733924866,0.5153548717498779,0.4898788630962372,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.6479735374450684,0.4482845664024353,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8561358451843262,0.4016396701335907,0.382930725812912,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6534424424171448,0.1752759665250778,0.8050010800361633,284.957275390625,284.95001220703125,304.2807006835937,297.67333984375,300.5014343261719,297.24530029296875,284.9573059082031,1.0,0.5634462237358093,0.9800065755844116,0.9800065755844116,1.0,1.0,-2.941987991333008,1.3570854663848877,1.5849024057388306,0.6852753758430481,0.9779595136642456,0.9779595136642456,0.0,154.6602783203125,163.0,78680.3203125,0.0,2223.328125,1.0,278.1499938964844,282.9629211425781,300.676025390625,305.7972412109375,293.1499938964844,293.1499938964844,278.1499938964844,35523.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401521444320679,1.0,0.0,0.0,3.907397508621216,3.907424211502075,1.0187520729232349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.4150390625,0.0,1835.0155029296875,1895.4371337890625,0.0,2843.13671875,0.962798237800598,1.0,0.0,3.0,1.0,0.0
17685960,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8234007954597473,0.3570641875267029,0.3240340054035187,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9306840896606444,0.5149357318878174,0.4895487129688263,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6483762860298157,0.4516652226448059,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8539556264877319,0.4016566574573517,0.3830098211765289,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6518079042434692,0.1753065586090088,0.8054426908493042,284.9569396972656,284.95001220703125,304.2809753417969,297.6796264648437,300.4983825683594,297.2392272949219,284.9569396972656,1.0,0.5650216937065125,0.978455662727356,0.978455662727356,1.0,1.0,-2.946067571640014,1.358991622924805,1.58707594871521,0.6862950325012207,0.9801090955734252,0.9801090955734252,0.0,156.4134063720703,166.0,78812.296875,0.0,2239.260498046875,1.0,278.1499938964844,282.9610900878906,300.6820983886719,305.8125305175781,293.1499938964844,293.1499938964844,278.1499938964844,35553.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403867483139038,1.0,0.0,0.0,3.9154560565948486,3.915482759475708,1.0229584859189345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.1728515625,0.0,1845.4560546875,1895.4371337890625,0.0,2845.328857421875,0.964635729789734,1.0,0.0,3.0,1.0,0.0
17686020,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8209743499755859,0.3567902147769928,0.323860764503479,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9272146821022034,0.5145096182823181,0.4892237782478332,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.998868763446808,0.6488370299339294,0.4537551701068878,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8515498042106628,0.4016668498516083,0.3830939531326294,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6499996781349182,0.1753307729959488,0.8059040307998657,284.95556640625,284.95001220703125,304.281005859375,297.6856689453125,300.49542236328125,297.2337341308594,284.95538330078125,1.0,0.5664839148521423,0.9769047498703004,0.9769047498703004,1.0,1.0,-2.9486429691314697,1.36015784740448,1.5884851217269895,0.6869474053382874,0.9813209772109984,0.9813209772109984,0.0,158.31785583496094,166.0,78913.71875,0.0,2253.3466796875,1.0,278.1499938964844,282.9585876464844,300.6878967285156,305.8265075683594,293.1499938964844,293.1499938964844,278.1499938964844,35601.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405975699424744,1.0,0.0,0.0,3.92264461517334,3.922671318054199,1.0267181096423883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.8056640625,0.0,1854.97509765625,1895.4371337890625,0.0,2847.298583984375,0.966275691986084,1.0,0.0,3.0,1.0,0.0
17686080,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8183334469795227,0.3565031290054321,0.3236849308013916,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9234696626663208,0.5140697360038757,0.4888966977596283,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.996859073638916,0.6495327949523926,0.4543617069721222,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.848944365978241,0.4016640484333038,0.3831763565540313,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6480374932289124,0.1753467172384262,0.8063670992851257,284.9527282714844,284.95001220703125,304.2807312011719,297.6914978027344,300.4929504394531,297.22955322265625,284.9525451660156,1.0,0.5677955150604248,0.9753538370132446,0.9753538370132446,1.0,1.0,-2.94942593574524,1.3604567050933838,1.5889692306518557,0.6870993375778198,0.9808180332183838,0.9808180332183838,0.0,160.35018920898438,169.0,78969.140625,0.0,2264.9443359375,1.0,278.1499938964844,282.95562744140625,300.6932373046875,305.8373413085937,293.1499938964844,293.1499938964844,278.1499938964844,35700.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407489657402039,1.0,0.0,0.0,3.927733659744263,3.927760362625122,1.0293838386132848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.34765625,0.0,1862.2567138671875,1895.4371337890625,0.0,2848.7138671875,0.9674695730209352,1.0,0.0,3.0,1.0,0.0
17686140,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8158681988716125,0.3562140762805938,0.323497325181961,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9200186729431152,0.5136242508888245,0.4885550141334533,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9949885606765748,0.6504315137863159,0.4549724757671356,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.846560537815094,0.4016546010971069,0.3832441866397857,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6462467908859253,0.1753625571727752,0.8067880868911743,284.9510803222656,284.95001220703125,304.2801818847656,297.6970520019531,300.49102783203125,297.2266845703125,284.9510192871094,1.0,0.569021999835968,0.973802924156189,0.973802924156189,1.0,1.0,-2.950110673904419,1.360710859298706,1.589399814605713,0.6872062683105469,0.9803130626678468,0.9803130626678468,0.0,162.2538604736328,169.0,79011.171875,0.0,2275.72998046875,1.0,278.1499938964844,282.9541015625,300.6980895996094,305.8456115722656,293.1499938964844,293.1499938964844,278.1499938964844,35790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408164381980896,1.0,0.0,0.0,3.9309468269348153,3.930973529815674,1.031068677548319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.146484375,0.0,1867.0902099609373,1895.4371337890625,0.0,2849.343994140625,0.9682599306106568,1.0,0.0,3.0,1.0,0.0
17686200,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.813558042049408,0.3559300899505615,0.3233074247837066,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9168398976325988,0.513180136680603,0.4882075190544128,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9932935833930968,0.6514095664024353,0.4556719660758972,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8443718552589417,0.4016435742378235,0.3833042085170746,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6446108222007751,0.1753820776939392,0.8071972727775574,284.950439453125,284.95001220703125,304.279296875,297.70233154296875,300.4892883300781,297.22442626953125,284.9504089355469,1.0,0.5701928734779358,0.972252070903778,0.972252070903778,1.0,1.0,-2.95086932182312,1.3609998226165771,1.589869499206543,0.6873325109481812,0.9801278710365297,0.9801278710365297,0.0,164.04920959472656,172.0,79050.125,0.0,2286.10595703125,1.0,278.1499938964844,282.95343017578125,300.7027893066406,305.8531188964844,293.1499938964844,293.1499938964844,278.1499938964844,35848.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408333659172058,1.0,0.0,0.0,3.933361291885376,3.9333882331848153,1.0323357173547263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.587890625,0.0,1870.6435546875,1895.4371337890625,0.0,2849.502197265625,0.968847930431366,1.0,0.0,3.0,1.0,0.0
17686260,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8113622069358826,0.3556515276432037,0.3231191635131836,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138842821121216,0.5127390027046204,0.4878586828708648,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.99171644449234,0.6524120569229126,0.4564076662063598,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8423334956169128,0.4016318321228027,0.3833597302436828,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.643096387386322,0.1754060089588165,0.8076092004776001,284.95037841796875,284.95001220703125,304.2781066894531,297.70733642578125,300.4875793457031,297.2225036621094,284.95037841796875,1.0,0.5713198781013489,0.9707645177841188,0.9707645177841188,1.0,1.0,-2.951669931411743,1.3613110780715942,1.5903587341308594,0.6874732375144958,0.9802045822143556,0.9802045822143556,0.0,165.7632293701172,172.0,79086.890625,0.0,2296.151611328125,1.0,278.1499938964844,282.95330810546875,300.7074584960937,305.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,35882.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408235907554626,1.0,0.0,0.0,3.935270547866821,3.9352972507476807,1.033338094202918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.73828125,0.0,1873.3621826171875,1895.4371337890625,0.0,2849.410888671875,0.9693049788475036,1.0,0.0,3.0,1.0,0.0
17686320,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8092371225357056,0.355376124382019,0.3229326903820038,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9111015796661376,0.5123002529144287,0.4875103533267975,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9902042746543884,0.6534090042114258,0.4571452140808105,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8404014706611633,0.4016192555427551,0.3834125697612762,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6416693329811096,0.1754336506128311,0.8080293536186218,284.9505310058594,284.95001220703125,304.27655029296875,297.7120361328125,300.4857482910156,297.2206726074219,284.9505615234375,1.0,0.5724163055419922,0.9692769646644592,0.9692769646644592,1.0,1.0,-2.952481985092163,1.3616271018981934,1.5908550024032593,0.6876173615455627,0.9804631471633912,0.9804631471633912,0.0,167.42501831054688,175.0,79122.296875,0.0,2305.96044921875,1.0,278.1499938964844,282.953369140625,300.71197509765625,305.86737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408070206642151,1.0,0.0,0.0,3.9369590282440186,3.936985969543457,1.034225078910822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.6845703125,0.0,1875.6826171875,1895.4371337890625,0.0,2849.255859375,0.9697015285491944,1.0,0.0,3.0,1.0,0.0
17686380,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8071645498275757,0.3551023602485657,0.322746992111206,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9084759950637816,0.5118630528450012,0.4871622920036316,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9887421131134032,0.6543964147567749,0.4578768610954284,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8385586142539978,0.4016056954860687,0.3834627866744995,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6403161287307739,0.1754644960165023,0.8084578514099121,284.9507751464844,284.95001220703125,304.274658203125,297.7164306640625,300.4838256835937,297.21893310546875,284.9508056640625,1.0,0.5734862685203552,0.9677894115447998,0.9677894115447998,1.0,1.0,-2.9532954692840576,1.3619425296783447,1.591352939605713,0.6877618432044983,0.9808616638183594,0.9808616638183594,0.0,169.04376220703125,175.0,79156.5703125,0.0,2315.559814453125,1.0,278.1499938964844,282.9535217285156,300.7162780761719,305.8741760253906,293.1499938964844,293.1499938964844,278.1499938964844,35910.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407890200614929,1.0,0.0,0.0,3.938525438308716,3.9385523796081534,1.0350482853027645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.4111328125,0.0,1877.763671875,1895.4371337890625,0.0,2849.087646484375,0.9700626134872437,1.0,0.0,3.0,1.0,0.0
17686440,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.805118203163147,0.3548283278942108,0.3225607872009277,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9059818983078004,0.5114259719848633,0.486813873052597,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9873092174530028,0.6553747057914734,0.4586012363433838,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.836780309677124,0.4015909135341644,0.3835110664367676,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6390165686607361,0.175497218966484,0.8088918924331665,284.9510192871094,284.95001220703125,304.2723999023437,297.7204895019531,300.48175048828125,297.2172546386719,284.9510498046875,1.0,0.5745390057563782,0.9663018584251404,0.9663018584251404,1.0,1.0,-2.954103469848633,1.36225426197052,1.5918490886688232,0.6879047155380249,0.9813251495361328,0.9813251495361328,0.0,170.63658142089844,178.0,79189.890625,0.0,2325.02392578125,1.0,278.1499938964844,282.95367431640625,300.7203674316406,305.8807067871094,293.1499938964844,293.1499938964844,278.1499938964844,35915.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840778112411499,1.0,0.0,0.0,3.940061092376709,3.940088033676148,1.0358555755374257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9033203125,0.0,1879.7691650390625,1895.4371337890625,0.0,2848.986083984375,0.9704129099845886,1.0,0.0,3.0,1.0,0.0
17686500,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8031138181686401,0.3545527756214142,0.3223729431629181,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9036158919334412,0.5109880566596985,0.4864642918109894,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9859013557434082,0.6563423871994019,0.4593175947666168,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8350590467453003,0.401574432849884,0.3835569620132446,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6377644538879395,0.1755312532186508,0.8093297481536865,284.9512023925781,284.95001220703125,304.26971435546875,297.7242126464844,300.4795227050781,297.21563720703125,284.95123291015625,1.0,0.575575590133667,0.964814305305481,0.964814305305481,1.0,1.0,-2.954900026321411,1.3625593185424805,1.5923405885696411,0.6880446076393127,0.981823742389679,0.981823742389679,0.0,172.2067108154297,178.0,79222.1171875,0.0,2334.3583984375,1.0,278.1499938964844,282.95379638671875,300.7241516113281,305.8868713378906,293.1499938964844,293.1499938964844,278.1499938964844,35916.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840773344039917,1.0,0.0,0.0,3.9415807723999023,3.941607713699341,1.0366547940066084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.0947265625,0.0,1881.7347412109373,1895.4371337890625,0.0,2848.94140625,0.9707573652267456,1.0,0.0,3.0,1.0,0.0
17686560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8011500239372253,0.3542750179767608,0.3221830129623413,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9013537168502808,0.5105485320091248,0.4861131012439728,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9845088124275208,0.6572999954223633,0.4600268900394439,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8333818316459656,0.4015560150146484,0.3836007416248321,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6365489959716797,0.1755657494068145,0.8097686767578125,284.9513244628906,284.95001220703125,304.26666259765625,297.72760009765625,300.47711181640625,297.2140808105469,284.9513244628906,1.0,0.576600968837738,0.96334969997406,0.96334969997406,1.0,1.0,-2.955682277679444,1.362857460975647,1.5928248167037964,0.6881818771362305,0.9823182225227356,0.9823182225227356,0.0,173.7631072998047,181.0,79253.1015625,0.0,2343.603515625,1.0,278.1499938964844,282.953857421875,300.72760009765625,305.8926696777344,293.1499938964844,293.1499938964844,278.1499938964844,35918.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407789468765259,1.0,0.0,0.0,3.943085432052612,3.943112373352051,1.0374462817708263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.9541015625,0.0,1883.6785888671875,1895.4371337890625,0.0,2848.993896484375,0.9710976481437684,1.0,0.0,3.0,1.0,0.0
17686620,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.799221396446228,0.3539943397045135,0.3219903111457824,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8991388082504272,0.5101068019866943,0.4857596158981323,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.983127236366272,0.6582462787628174,0.4607282280921936,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8317424058914185,0.401535302400589,0.3836420476436615,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6353650093078613,0.1756002008914947,0.8102066516876221,284.9513244628906,284.95001220703125,304.2631530761719,297.7305908203125,300.4745483398437,297.2125549316406,284.95135498046875,1.0,0.577616274356842,0.9618850350379944,0.9618850350379944,1.0,1.0,-2.9564452171325684,1.363145112991333,1.5932999849319458,0.6883140206336975,0.9827813506126404,0.9827813506126404,0.0,175.30894470214844,181.0,79282.4765625,0.0,2352.7646484375,1.0,278.1499938964844,282.953857421875,300.7306823730469,305.89801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35919.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407933712005615,1.0,0.0,0.0,3.944550037384033,3.944576978683472,1.0382171922174166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.384765625,0.0,1885.5784912109373,1895.4371337890625,0.0,2849.12841796875,0.971429169178009,1.0,0.0,3.0,1.0,0.0
