time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.797322690486908,0.3537108302116394,0.3217950165271759,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8969602584838867,0.5096627473831177,0.4854039549827575,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9817523956298828,0.6591820120811462,0.4614224135875702,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8301342725753784,0.4015124142169952,0.3836812078952789,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6342072486877441,0.1756342500448227,0.8106427192687988,284.9512939453125,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2110595703125,284.9512939453125,1.0,0.5786240100860596,0.9604204297065736,0.9604204297065736,1.0,1.0,-2.957188606262207,1.363422155380249,1.5937663316726685,0.6884411573410034,0.9831993579864502,0.9831993579864502,0.0,176.84835815429688,184.0,79310.0703125,0.0,2361.86328125,1.0,278.1499938964844,282.95379638671875,300.7333984375,305.9029235839844,293.1499938964844,293.1499938964844,278.1499938964844,35923.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840819239616394,1.0,0.0,0.0,3.945956945419312,3.94598388671875,1.038957861965173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.3623046875,0.0,1887.413818359375,1895.4371337890625,0.0,2849.3701171875,0.971748113632202,1.0,0.0,3.0,1.0,0.0
17686740,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7954519391059875,0.3534237444400787,0.3215964734554291,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8948160409927368,0.5092158317565918,0.485045462846756,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9803825616836548,0.6601051092147827,0.4621077477931976,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8285544514656067,0.401486873626709,0.3837177157402038,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6330733299255371,0.1756675690412521,0.8110752105712891,284.9512023925781,284.95001220703125,304.2548522949219,297.7354431152344,300.46881103515625,297.2095642089844,284.9512023925781,1.0,0.5796237587928772,0.9589557647705078,0.9589557647705078,1.0,1.0,-2.957906484603882,1.3636856079101562,1.5942208766937256,0.6885616183280945,0.983558177947998,0.983558177947998,0.0,178.38192749023438,184.0,79335.4453125,0.0,2370.891357421875,1.0,278.1499938964844,282.9537353515625,300.7357177734375,305.9072265625,293.1499938964844,293.1499938964844,278.1499938964844,35927.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408526182174683,1.0,0.0,0.0,3.9472694396972656,3.947296380996704,1.039649191625358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.78125,0.0,1889.14013671875,1895.4371337890625,0.0,2849.682373046875,0.9720466136932372,1.0,0.0,3.0,1.0,0.0
17686800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7936062812805176,0.3531333804130554,0.3213949501514435,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8927028179168701,0.5087661147117615,0.4846843481063843,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9790156483650208,0.6610164642333984,0.4627851247787475,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8269988298416138,0.4014589786529541,0.3837519288063049,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6319599747657776,0.1757000088691711,0.8115037083625793,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.46563720703125,297.2081298828125,284.9510803222656,1.0,0.5806171298027039,0.957491099834442,0.957491099834442,1.0,1.0,-2.9586007595062256,1.363936424255371,1.5946643352508545,0.6886757016181946,0.9838557839393616,0.9838557839393616,0.0,179.912109375,187.0,79358.578125,0.0,2379.863525390625,1.0,278.1499938964844,282.95367431640625,300.7376403808594,305.9110107421875,293.1499938964844,293.1499938964844,278.1499938964844,35932.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408966064453125,1.0,0.0,0.0,3.948475599288941,3.948502540588379,1.040284701048222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.6474609375,0.0,1890.7398681640625,1895.4371337890625,0.0,2850.093505859375,0.9723218083381652,1.0,0.0,3.0,1.0,0.0
17686860,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7917316555976868,0.3527884781360626,0.3211728632450104,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8905647993087769,0.5082619190216064,0.4843021035194397,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.97760009765625,0.6618645191192627,0.4634402692317962,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.825416624546051,0.4013766348361969,0.383765161037445,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.630815327167511,0.1756772696971893,0.8118360042572021,284.9507751464844,284.95001220703125,304.2449645996094,297.7388916015625,300.46209716796875,297.2062072753906,284.95074462890625,1.0,0.5815946459770203,0.956025242805481,0.956025242805481,1.0,1.0,-2.959078311920166,1.3640795946121216,1.5949985980987549,0.6887369155883789,0.9839750528335572,0.9839750528335572,0.0,181.46731567382807,187.0,79375.765625,0.0,2388.57373046875,1.0,278.1499938964844,282.9534912109375,300.7392272949219,305.9141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35942.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409271240234375,1.0,0.0,0.0,3.949507236480713,3.949534177780152,1.0408283515062069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.43359375,0.0,1892.1431884765625,1895.4371337890625,0.0,2850.378662109375,0.9725580811500548,1.0,0.0,3.0,1.0,0.0
17686920,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.789724588394165,0.3523672223091125,0.3208929002285003,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8882955312728882,0.5076791644096375,0.483858197927475,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9760360717773438,0.6626280546188354,0.4640453159809112,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8237103223800659,0.4012147784233093,0.3837161660194397,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6295335292816162,0.1755682677030563,0.8118544220924377,284.94989013671875,284.95001220703125,304.2400207519531,297.7406311035156,300.4581604003906,297.2035522460937,284.94976806640625,1.0,0.5825314521789551,0.954559326171875,0.954559326171875,1.0,1.0,-2.958900213241577,1.3639037609100342,1.5949963331222534,0.6886211037635803,0.9835036396980286,0.9835036396980286,0.0,183.09852600097656,190.0,79377.34375,0.0,2396.4833984375,1.0,278.1499938964844,282.9530029296875,300.7407531738281,305.9164733886719,293.1499938964844,293.1499938964844,278.1499938964844,35966.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409293293952942,1.0,0.0,0.0,3.9500386714935294,3.9500656127929688,1.041108362187515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.404296875,0.0,1893.0283203125,1895.4371337890625,0.0,2850.3994140625,0.9726861119270324,1.0,0.0,3.0,1.0,0.0
17686980,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7876015901565552,0.3518850207328796,0.3205532431602478,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8859129548072815,0.507030725479126,0.4833483099937439,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9743356704711914,0.6633201241493225,0.4645975530147552,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8218909502029419,0.4009864330291748,0.383600115776062,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6281154751777649,0.1753820180892944,0.8115124702453613,284.9485168457031,284.95001220703125,304.23516845703125,297.742431640625,300.4539489746094,297.20037841796875,284.9483947753906,1.0,0.5834119915962219,0.953093409538269,0.953093409538269,1.0,1.0,-2.957993745803833,1.3633753061294556,1.594618320465088,0.6883010268211365,0.982311189174652,0.982311189174652,0.0,184.7903289794922,190.0,79358.640625,0.0,2403.3779296875,1.0,278.1499938964844,282.952392578125,300.7422180175781,305.9174194335937,293.1499938964844,293.1499938964844,278.1499938964844,36011.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408907055854797,1.0,0.0,0.0,3.9495787620544434,3.949605941772461,1.0408660955363302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.5498046875,0.0,1892.800537109375,1895.4371337890625,0.0,2850.038330078125,0.9726037383079528,1.0,0.0,3.0,1.0,0.0
17687040,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7854255437850952,0.3513607680797577,0.3201711773872375,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8834819197654724,0.5063351988792419,0.4827894568443298,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9725568890571594,0.6639591455459595,0.4651099145412445,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8200121521949768,0.4007104933261871,0.383434385061264,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6266125440597534,0.175136923789978,0.8108851313591003,284.94708251953125,284.95001220703125,304.2303771972656,297.7442932128906,300.4495849609375,297.1968688964844,284.9469299316406,1.0,0.5842374563217163,0.951627552509308,0.951627552509308,1.0,1.0,-2.956526279449463,1.362575650215149,1.593950629234314,0.6878210306167603,0.9806102514266968,0.9806102514266968,0.0,186.50743103027344,193.0,79322.578125,0.0,2409.37890625,1.0,278.1499938964844,282.9520568847656,300.74365234375,305.9171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36067.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408045768737793,1.0,0.0,0.0,3.948039293289185,3.948066234588623,1.040054712575511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.482421875,0.0,1891.2620849609373,1895.4371337890625,0.0,2849.233154296875,0.9722866415977478,1.0,0.0,3.0,1.0,0.0
17687100,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7832290530204773,0.3508024513721466,0.3197547793388366,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8810364603996277,0.5056004524230957,0.4821896255016327,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9707303047180176,0.6645520329475403,0.4655875265598297,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8181002140045166,0.4003951549530029,0.3832272291183471,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.625049352645874,0.1748407632112503,0.8100072741508484,284.9457702636719,284.95001220703125,304.2256774902344,297.7462158203125,300.445068359375,297.1931457519531,284.9456481933594,1.0,0.5850062966346741,0.950161635875702,0.950161635875702,1.0,1.0,-2.954575538635254,1.3615423440933228,1.5930331945419312,0.6872023940086365,0.97853022813797,0.97853022813797,0.0,188.23004150390625,193.0,79270.4765625,0.0,2414.523681640625,1.0,278.1499938964844,282.9520874023437,300.7450866699219,305.9156188964844,293.1499938964844,293.1499938964844,278.1499938964844,36125.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406669497489929,1.0,0.0,0.0,3.945369005203247,3.9453959465026855,1.038648292706057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.50390625,0.0,1888.2911376953125,1895.4371337890625,0.0,2847.947265625,0.9717183113098145,1.0,0.0,3.0,1.0,0.0
17687160,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7810385227203369,0.3502186238765716,0.3193128108978271,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8786038756370544,0.5048356056213379,0.4815584719181061,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9688819646835328,0.6651074290275574,0.4660373330116272,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8161763548851013,0.4000498950481415,0.382988691329956,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6234490275382996,0.1745043992996215,0.8089310526847839,284.9447021484375,284.95001220703125,304.22100830078125,297.7481994628906,300.4405212402344,297.1893005371094,284.9446105957031,1.0,0.5857240557670593,0.9487364292144777,0.9487364292144777,1.0,1.0,-2.9522464275360107,1.3603285551071167,1.5919179916381836,0.6864764094352722,0.9762222170829772,0.9762222170829772,0.0,189.94454956054688,196.0,79205.2734375,0.0,2418.93408203125,1.0,278.1499938964844,282.9525451660156,300.74658203125,305.9132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36180.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404823541641235,1.0,0.0,0.0,3.941691637039185,3.941718578338623,1.036713001667522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.193359375,0.0,1884.0057373046875,1895.4371337890625,0.0,2846.222412109375,0.9709225296974182,1.0,0.0,3.0,1.0,0.0
17687220,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7788669466972351,0.3496136963367462,0.3188498616218567,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8761973977088928,0.5040456056594849,0.4809011816978454,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9670247435569764,0.6656296849250793,0.4664624631404876,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8142491579055786,0.3996798992156982,0.3827242851257324,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6218220591545105,0.1741341948509216,0.8076876401901245,284.94390869140625,284.95001220703125,304.21636962890625,297.75018310546875,300.4359436035156,297.1853942871094,284.9438171386719,1.0,0.5863945484161377,0.9473112225532532,0.9473112225532532,1.0,1.0,-2.949599027633667,1.3589611053466797,1.5906380414962769,0.6856575608253479,0.9737792015075684,0.9737792015075684,0.0,191.64442443847656,196.0,79128.8671875,0.0,2422.684814453125,1.0,278.1499938964844,282.95343017578125,300.7481384277344,305.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,36229.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402554988861084,1.0,0.0,0.0,3.937126874923706,3.937153816223145,1.0343131862100563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.92578125,0.0,1878.5419921875,1895.4371337890625,0.0,2844.1025390625,0.9699239134788512,1.0,0.0,3.0,1.0,0.0
17687280,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7767214775085449,0.3489913940429687,0.3183698654174804,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8738242387771606,0.5032345652580261,0.4802225232124328,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9651665091514589,0.6661224365234375,0.4668663442134857,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8123220205307007,0.3992895483970642,0.3824389278888702,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.620174765586853,0.1737363487482071,0.8063082695007324,284.9433288574219,284.95001220703125,304.2117919921875,297.752197265625,300.4313659667969,297.18145751953125,284.9432678222656,1.0,0.5870238542556763,0.9458860754966736,0.9458860754966736,1.0,1.0,-2.9466912746429443,1.3574678897857666,1.5892235040664673,0.6847618818283081,0.9712680578231812,0.9712680578231812,0.0,193.32765197753903,199.0,79043.3984375,0.0,2425.870849609375,1.0,278.1499938964844,282.95465087890625,300.7497863769531,305.90631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36272.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399933576583862,1.0,0.0,0.0,3.931840419769287,3.9318673610687256,1.0315376357539208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.09375,0.0,1872.1129150390625,1895.4371337890625,0.0,2841.653076171875,0.968759059906006,1.0,0.0,3.0,1.0,0.0
17687340,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7746039032936096,0.3483519852161407,0.3178733885288238,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8714860081672668,0.5024028420448303,0.4795229434967041,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9633095860481262,0.6665849089622498,0.4672483801841736,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.810393214225769,0.3988793492317199,0.3821333646774292,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6185051798820496,0.1733119934797287,0.8047994375228882,284.9429626464844,284.95001220703125,304.20721435546875,297.7542419433594,300.4267578125,297.17755126953125,284.9429016113281,1.0,0.5876123905181885,0.9444608688354492,0.9444608688354492,1.0,1.0,-2.9435322284698486,1.3558530807495115,1.5876792669296265,0.6837924718856812,0.9687161445617676,0.9687161445617676,0.0,194.9925994873047,199.0,78949.4296875,0.0,2428.5009765625,1.0,278.1499938964844,282.9561767578125,300.7514953613281,305.90203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36307.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396981954574585,1.0,0.0,0.0,3.925894021987915,3.9259207248687744,1.0284197742294054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.8056640625,0.0,1864.798828125,1895.4371337890625,0.0,2838.8955078125,0.967441201210022,1.0,0.0,3.0,1.0,0.0
17687400,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7725157141685486,0.3476986885070801,0.3173637688159942,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8691835999488831,0.5015541315078735,0.4788066744804382,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.961455762386322,0.6670215725898743,0.4676121473312378,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8084602952003479,0.3984531462192535,0.3818118870258331,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.6168147921562195,0.1728671044111251,0.8031915426254272,284.94268798828125,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.17364501953125,284.9426574707031,1.0,0.5881688594818115,0.9430356621742249,0.9430356621742249,1.0,1.0,-2.9401772022247314,1.3541432619094849,1.586033821105957,0.6827647686004639,0.966148555278778,0.966148555278778,0.0,196.64239501953125,202.0,78849.078125,0.0,2430.69140625,1.0,278.1499938964844,282.9579162597656,300.75323486328125,305.8973999023437,293.1499938964844,293.1499938964844,278.1499938964844,36337.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393785357475281,1.0,0.0,0.0,3.9194705486297607,3.91949725151062,1.0250571449432757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.427734375,0.0,1856.8543701171875,1895.4371337890625,0.0,2835.9091796875,0.9660125970840454,1.0,0.0,3.0,1.0,0.0
17687460,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.770455539226532,0.3470308184623718,0.3168404698371887,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8669154047966003,0.5006875395774841,0.4780729115009308,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9596041440963744,0.6674303412437439,0.4679561853408813,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8065183162689209,0.3980101644992828,0.3814738690853119,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6150974035263062,0.1724013984203338,0.8014841079711914,284.9425354003906,284.95001220703125,304.1981201171875,297.7583312988281,300.4176025390625,297.1697692871094,284.9424743652344,1.0,0.5886927843093872,0.9416849613189696,0.9416849613189696,1.0,1.0,-2.9366214275360107,1.352340817451477,1.584280490875244,0.6816827058792114,0.9635701775550842,0.9635701775550842,0.0,198.277099609375,202.0,78742.5234375,0.0,2432.434814453125,1.0,278.1499938964844,282.9598388671875,300.7550354003906,305.892333984375,293.1499938964844,293.1499938964844,278.1499938964844,36362.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390355110168457,1.0,0.0,0.0,3.912601232528688,3.912627935409546,1.02146725566854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.990234375,0.0,1848.325927734375,1895.4371337890625,0.0,2832.705322265625,0.9644802808761596,1.0,0.0,3.0,1.0,0.0
17687520,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.768422544002533,0.3463499844074249,0.3163052499294281,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8646798729896545,0.4998050928115845,0.4773238599300384,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9577541947364808,0.6678135991096497,0.4682825207710266,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8045666217803955,0.3975523114204407,0.3811215162277221,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6133495569229126,0.1719181537628173,0.7996941208839417,284.9424133300781,284.95001220703125,304.19354248046875,297.7603759765625,300.4130554199219,297.1659240722656,284.9423828125,1.0,0.5891898274421692,0.9403342008590698,0.9403342008590698,1.0,1.0,-2.9328951835632324,1.3504558801651,1.5824391841888428,0.6805508732795715,0.9609804153442384,0.9609804153442384,0.0,199.8999481201172,205.0,78630.84375,0.0,2433.802978515625,1.0,278.1499938964844,282.9618530273437,300.7568664550781,305.8869934082031,293.1499938964844,293.1499938964844,278.1499938964844,36383.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386744260787964,1.0,0.0,0.0,3.905388593673706,3.905415296554565,1.0177046760873054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.677734375,0.0,1839.3634033203125,1895.4371337890625,0.0,2829.333251953125,0.9628685116767884,1.0,0.0,3.0,1.0,0.0
17687580,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7664148807525635,0.3456557393074035,0.3157577216625213,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8624749779701233,0.4989060759544372,0.4765589535236358,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9559043645858764,0.6681700944900513,0.4685901403427124,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8026267290115356,0.3970790803432464,0.3807543218135834,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.611563503742218,0.1714173406362533,0.7978218793869019,284.9423217773437,284.95001220703125,304.18896484375,297.76239013671875,300.4084777832031,297.1621398925781,284.9422912597656,1.0,0.5896603465080261,0.93898344039917,0.93898344039917,1.0,1.0,-2.9289958477020264,1.3484869003295898,1.580508828163147,0.6793690323829651,0.9583722352981568,0.9583722352981568,0.0,201.5119781494141,205.0,78514.0625,0.0,2434.796875,1.0,278.1499938964844,282.9639892578125,300.7586975097656,305.8812866210937,293.1499938964844,293.1499938964844,278.1499938964844,36401.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382964134216309,1.0,0.0,0.0,3.897849559783936,3.897876262664795,1.0137794106412912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.4853515625,0.0,1829.99853515625,1895.4371337890625,0.0,2825.802978515625,0.961181640625,1.0,0.0,3.0,1.0,0.0
17687640,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7644310593605042,0.3449482023715973,0.3151981234550476,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8602985739707947,0.4979905188083648,0.4757783710956573,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9540534019470216,0.6684995293617249,0.4688790738582611,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8007011413574219,0.3965905308723449,0.3803725838661194,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6097412705421448,0.1708996742963791,0.795871913433075,284.9422302246094,284.95001220703125,304.1843566894531,297.7643737792969,300.4039001464844,297.1583557128906,284.94219970703125,1.0,0.5901063680648804,0.9376327395439148,0.9376327395439148,1.0,1.0,-2.924929618835449,1.3464367389678955,1.5784928798675537,0.6781394481658936,0.9557393193244934,0.9557393193244934,0.0,203.114990234375,208.0,78392.4375,0.0,2435.437744140625,1.0,278.1499938964844,282.9662170410156,300.7605285644531,305.8752746582031,293.1499938964844,293.1499938964844,278.1499938964844,36417.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379031419754028,1.0,0.0,0.0,3.890011548995972,3.890038251876831,1.0097063523062388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.4521484375,0.0,1820.2777099609373,1895.4371337890625,0.0,2822.130859375,0.9594264626502992,1.0,0.0,3.0,1.0,0.0
17687700,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.762470006942749,0.3442279100418091,0.3146269917488098,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8581492304801941,0.4970591366291046,0.474982738494873,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9522005915641784,0.668802797794342,0.4691497981548309,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7987889647483826,0.3960873186588287,0.3799768686294555,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6079022288322449,0.1703663170337677,0.7938497066497803,284.942138671875,284.95001220703125,304.1796875,297.76629638671875,300.3992919921875,297.1546325683594,284.9421081542969,1.0,0.5905299186706543,0.9362819790840148,0.9362819790840148,1.0,1.0,-2.920706272125244,1.3443098068237305,1.576396346092224,0.67686527967453,0.9530773758888244,0.9530773758888244,0.0,204.710693359375,208.0,78266.234375,0.0,2435.751708984375,1.0,278.1499938964844,282.968505859375,300.7623291015625,305.86895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36432.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374964594841003,1.0,0.0,0.0,3.881897211074829,3.881923675537109,1.005498347694811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.619140625,0.0,1810.23974609375,1895.4371337890625,0.0,2818.333740234375,0.957608699798584,1.0,0.0,3.0,1.0,0.0
17687760,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.760530948638916,0.3434953987598419,0.3140448331832886,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.856025755405426,0.4961123764514923,0.4741726517677307,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9503459334373474,0.6690804958343506,0.4694029688835144,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7968896627426147,0.3955698609352112,0.3795677423477173,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6060476899147034,0.1698181182146072,0.7917599081993103,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.39471435546875,297.1509094238281,284.9420166015625,1.0,0.5909329652786255,0.9349879026412964,0.9349879026412964,1.0,1.0,-2.9163334369659424,1.342113375663757,1.574220061302185,0.6755530834197998,0.950387179851532,0.950387179851532,0.0,206.3003692626953,211.0,78135.7109375,0.0,2435.760986328125,1.0,278.1499938964844,282.9708557128906,300.7640686035156,305.8623046875,293.1499938964844,293.1499938964844,278.1499938964844,36447.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370776176452637,1.0,0.0,0.0,3.873520851135254,3.873547315597534,1.0011636959461612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.0283203125,0.0,1799.9097900390625,1895.4371337890625,0.0,2814.423583984375,0.955731987953186,1.0,0.0,3.0,1.0,0.0
17687820,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7586123943328857,0.34275022149086,0.3134512305259704,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8539262413978577,0.4951496422290802,0.4733474552631378,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.948488175868988,0.669331431388855,0.4696374833583832,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7950018644332886,0.3950376510620117,0.3791446089744568,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6041762828826904,0.1692547351121902,0.7896009087562561,284.94195556640625,284.95001220703125,304.1701965332031,297.77001953125,300.3900756835937,297.1472473144531,284.9419250488281,1.0,0.5913153886795044,0.9336937665939332,0.9336937665939332,1.0,1.0,-2.911806583404541,1.3398417234420776,1.5719647407531738,0.6741988062858582,0.9476637244224548,0.9476637244224548,0.0,207.88479614257807,211.0,78000.671875,0.0,2435.461181640625,1.0,278.1499938964844,282.9732971191406,300.7657775878906,305.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36461.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366463780403137,1.0,0.0,0.0,3.8648760318756095,3.864902257919312,9.966998959498596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.6455078125,0.0,1789.284912109375,1895.4371337890625,0.0,2810.39892578125,0.9537949562072754,1.0,0.0,3.0,1.0,0.0
17687880,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7567147612571716,0.3419935703277588,0.312847375869751,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8518507480621338,0.4941723644733429,0.4725086092948913,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.946628749370575,0.6695578098297119,0.4698551893234253,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7931262850761414,0.3944919407367706,0.3787088096141815,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6022897958755493,0.1686778217554092,0.787380576133728,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.38543701171875,297.14361572265625,284.9418334960937,1.0,0.5916798710823059,0.9323996305465698,0.9323996305465698,1.0,1.0,-2.90714168548584,1.3375024795532229,1.5696393251419067,0.6728073954582214,0.9449093341827391,0.9449093341827391,0.0,209.4650421142578,214.0,77861.4609375,0.0,2434.887939453125,1.0,278.1499938964844,282.97576904296875,300.7674255371094,305.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36475.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362047076225281,1.0,0.0,0.0,3.855981588363648,3.8560078144073486,9.9211774795549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.52734375,0.0,1778.3963623046875,1895.4371337890625,0.0,2806.27734375,0.9518022537231444,1.0,0.0,3.0,1.0,0.0
17687940,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.75483638048172,0.3412246704101562,0.3122324645519256,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.849797248840332,0.4931794703006744,0.4716549813747406,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9447665810585022,0.6697576642036438,0.4700544476509094,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.791261613368988,0.3939318060874939,0.3782593607902527,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6003865003585815,0.1680864691734314,0.7850947976112366,284.9417724609375,284.95001220703125,304.160400390625,297.7734680175781,300.3807373046875,297.1400451660156,284.9417419433594,1.0,0.5920254588127136,0.9311055541038512,0.9311055541038512,1.0,1.0,-2.9023287296295166,1.335090160369873,1.567238450050354,0.6713767051696777,0.9421215057373048,0.9421215057373048,0.0,211.04139709472656,214.0,77717.7578125,0.0,2434.02490234375,1.0,278.1499938964844,282.97833251953125,300.7690124511719,305.8402709960937,293.1499938964844,293.1499938964844,278.1499938964844,36489.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357515335083008,1.0,0.0,0.0,3.8468189239501953,3.846844911575317,9.87408270702872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.6171875,0.0,1767.223388671875,1895.4371337890625,0.0,2802.048828125,0.9497496485710144,1.0,0.0,3.0,1.0,0.0
17688000,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7529776692390442,0.3404446840286255,0.3116076290607452,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8477658033370972,0.4921722710132599,0.4707879722118377,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.942903459072113,0.669933021068573,0.4702369272708893,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7894086241722107,0.3933584094047546,0.3777974843978882,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5984680652618408,0.1674821525812149,0.7827504873275757,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.37603759765625,297.136474609375,284.941650390625,1.0,0.5923543572425842,0.929811418056488,0.929811418056488,1.0,1.0,-2.8973822593688965,1.3326120376586914,1.5647701025009155,0.6699114441871643,0.9393050074577332,0.9393050074577332,0.0,212.6145935058593,202.0,77569.90625,0.0,2432.903564453125,1.0,278.1499938964844,282.98095703125,300.7704772949219,305.83221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36503.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352884650230408,1.0,0.0,0.0,3.837405920028688,3.8374319076538086,9.825818096942385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.974609375,0.0,1755.79443359375,1895.4371337890625,0.0,2797.728515625,0.9476414918899536,1.0,0.0,3.0,1.0,0.0
17688060,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7529640197753906,0.3396564424037933,0.3108801245689392,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8478201031684875,0.4911513328552246,0.4698092043399811,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9437885284423828,0.6700842380523682,0.4703296720981598,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7896156311035156,0.3927726447582245,0.3772248923778534,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.5981572270393372,0.1668663918972015,0.7798822522163391,284.9407653808594,284.95001220703125,304.15020751953125,297.7765808105469,300.3712158203125,297.1329650878906,284.94061279296875,1.0,0.590798020362854,0.9285659790039062,0.9285659790039062,1.0,1.0,-2.891309976577759,1.3295825719833374,1.5617272853851318,0.6681814789772034,0.9358127117156982,0.9358127117156982,0.0,211.6616973876953,202.0,77399.328125,0.0,2417.300537109375,1.0,278.1499938964844,282.9830322265625,300.7718505859375,305.8233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36537.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348106145858765,1.0,0.0,0.0,3.827401161193848,3.827426910400391,9.774651061889017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.5830078125,0.0,1743.8525390625,1895.4371337890625,0.0,2793.271728515625,0.945399284362793,1.0,0.0,3.0,1.0,0.0
17688120,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.753972053527832,0.3388705253601074,0.3100993931293487,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8490267395973206,0.4901238977909088,0.4687673151493072,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9461835026741028,0.6702180504798889,0.4703685343265533,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7909630537033081,0.3921822011470794,0.376590758562088,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5987392067909241,0.1662490665912628,0.7767311334609985,284.939697265625,284.95001220703125,304.1449279785156,297.7779541015625,300.3663635253906,297.12957763671875,284.9395751953125,1.0,0.5885475277900696,0.9273204803466796,0.9273204803466796,1.0,1.0,-2.88461709022522,1.3262547254562378,1.558362364768982,0.666271448135376,0.9318249225616456,0.9318249225616456,0.0,209.3239288330078,190.0,77207.2578125,0.0,2393.8369140625,1.0,278.1499938964844,282.9855041503906,300.7729187011719,305.8125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36600.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834290623664856,1.0,0.0,0.0,3.81587553024292,3.815901279449463,9.715870419313433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.8330078125,0.0,1730.3603515625,1895.4371337890625,0.0,2788.422119140625,0.9428496956825256,1.0,0.0,3.0,1.0,0.0
17688180,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7556988596916199,0.3380907475948334,0.3092890381813049,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8510408997535706,0.4890941977500915,0.4676860868930816,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9495933651924132,0.6703396439552307,0.4703710973262787,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.793104887008667,0.3915909826755523,0.3759188055992126,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.5999406576156616,0.1656340956687927,0.7734147906303406,284.93896484375,284.95001220703125,304.1395263671875,297.7792358398437,300.36151123046875,297.1263732910156,284.9388732910156,1.0,0.585732638835907,0.926075041294098,0.926075041294098,1.0,1.0,-2.8775534629821777,1.322745680809021,1.5548079013824463,0.664264440536499,0.92778480052948,0.92778480052948,0.0,206.0791778564453,190.0,77002.875,0.0,2365.364990234375,1.0,278.1499938964844,282.9884948730469,300.7737731933594,305.8004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36655.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337212204933167,1.0,0.0,0.0,3.803372859954834,3.803398609161377,9.652305834606525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.99609375,0.0,1715.6988525390625,1895.4371337890625,0.0,2783.11279296875,0.94007807970047,1.0,0.0,3.0,1.0,0.0
17688240,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7580088973045349,0.3373175263404846,0.308459997177124,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8537091612815857,0.4880638420581817,0.4665779769420624,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9537639021873474,0.670450747013092,0.470347136259079,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7958810925483704,0.3910002112388611,0.3752211928367615,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6016295552253723,0.1650229096412658,0.7699906826019287,284.9385986328125,284.95001220703125,304.1340026855469,297.7803955078125,300.356689453125,297.12335205078125,284.9385070800781,1.0,0.5825018286705017,0.9248295426368712,0.9248295426368712,1.0,1.0,-2.8702428340911865,1.3191150426864624,1.551127791404724,0.6621948480606079,0.9237818121910096,0.9237818121910096,0.0,202.1753845214844,178.0,76789.3046875,0.0,2333.361572265625,1.0,278.1499938964844,282.991943359375,300.7745056152344,305.78741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36700.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331116437911987,1.0,0.0,0.0,3.790081739425659,3.790107250213623,9.584962299413746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.599609375,0.0,1700.11328125,1895.4371337890625,0.0,2777.430419921875,0.9371265172958374,1.0,0.0,3.0,1.0,0.0
17688300,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7608386278152466,0.3365503549575805,0.3076177537441253,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8569602370262146,0.4870330095291137,0.4654493629932403,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9585376381874084,0.6705513596534729,0.4703011214733124,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7992101907730103,0.3904100358486175,0.3745041191577911,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6037344336509705,0.1644159108400344,0.7664899826049805,284.9384765625,284.95001220703125,304.1283264160156,297.78143310546875,300.3518371582031,297.1204528808594,284.9384155273437,1.0,0.5789409875869751,0.9235841035842896,0.9235841035842896,1.0,1.0,-2.8627495765686035,1.3153940439224243,1.5473554134368896,0.6600810289382935,0.919870913028717,0.919870913028717,0.0,197.76028442382807,178.0,76568.96875,0.0,2298.6953125,1.0,278.1499938964844,282.9957275390625,300.7751770019531,305.7738342285156,293.1499938964844,293.1499938964844,278.1499938964844,36734.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324692249298096,1.0,0.0,0.0,3.7762160301208496,3.7762413024902335,9.51495962908666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.12109375,0.0,1683.858154296875,1895.4371337890625,0.0,2771.443603515625,0.9340401291847228,1.0,0.0,3.0,1.0,0.0
17688360,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.764123797416687,0.3357877433300018,0.306766539812088,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8607228994369507,0.4860010743141174,0.4643056094646454,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.96375173330307,0.6706406474113464,0.4702370166778564,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8030089139938354,0.3898197412490845,0.3737728893756866,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6061825752258301,0.1638125479221344,0.7629383206367493,284.9385070800781,284.95001220703125,304.1224670410156,297.78228759765625,300.3470153808594,297.11773681640625,284.9384765625,1.0,0.5751322507858276,0.9224406480789183,0.9224406480789183,1.0,1.0,-2.8551273345947266,1.3116154670715332,1.5435117483139038,0.6579452753067017,0.9160686135292052,0.9160686135292052,0.0,192.9749755859375,166.0,76343.9765625,0.0,2262.1728515625,1.0,278.1499938964844,282.999755859375,300.7757873535156,305.7597961425781,293.1499938964844,293.1499938964844,278.1499938964844,36757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318031430244446,1.0,0.0,0.0,3.761967897415161,3.761993169784546,9.443292583455332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.9228515625,0.0,1667.1866455078125,1895.4371337890625,0.0,2765.2373046875,0.9308626055717468,1.0,0.0,3.0,1.0,0.0
17688420,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.767831563949585,0.3350281417369842,0.3059084415435791,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.864961564540863,0.4849669933319092,0.4631494581699371,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9692853689193726,0.670717179775238,0.4701565504074096,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8072161674499512,0.3892282247543335,0.3730301558971405,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6089283227920532,0.1632119119167328,0.7593496441841125,284.93865966796875,284.95001220703125,304.1164245605469,297.78302001953125,300.3421630859375,297.1151428222656,284.9386291503906,1.0,0.5711287260055542,0.9212971925735474,0.9212971925735474,1.0,1.0,-2.8474037647247314,1.3077861070632937,1.5396177768707275,0.6557895541191101,0.912365972995758,0.912365972995758,0.0,187.9129638671875,166.0,76115.46875,0.0,2224.316650390625,1.0,278.1499938964844,283.0039367675781,300.7763061523437,305.74542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36773.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831119954586029,1.0,0.0,0.0,3.747470140457153,3.747495412826538,9.370648967887972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.205078125,0.0,1650.2806396484375,1895.4371337890625,0.0,2758.8740234375,0.9276248812675476,1.0,0.0,3.0,1.0,0.0
17688480,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7719342112541199,0.3342697918415069,0.3050448596477508,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8696469068527222,0.4839295744895935,0.4619830846786499,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9750260710716248,0.6707797050476074,0.470061331987381,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8116779923439026,0.3886342346668243,0.3722780346870422,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6119281649589539,0.1626127958297729,0.7557337284088135,284.9388427734375,284.95001220703125,304.1102294921875,297.7835693359375,300.3372497558594,297.11260986328125,284.9388122558594,1.0,0.5669758319854736,0.9201537370681764,0.9201537370681764,1.0,1.0,-2.839599847793579,1.30391526222229,1.5356847047805786,0.6536197066307068,0.908741533756256,0.908741533756256,0.0,182.65377807617188,154.0,75884.15625,0.0,2185.561767578125,1.0,278.1499938964844,283.0081787109375,300.7767028808594,305.73077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36784.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304254412651062,1.0,0.0,0.0,3.7328040599823,3.7328290939331055,9.297446013079024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.068359375,0.0,1633.2630615234375,1895.4371337890625,0.0,2752.406494140625,0.924347162246704,1.0,0.0,3.0,1.0,0.0
