time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7764350771903992,0.3335115313529968,0.3041761219501495,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8747843503952026,0.4828877449035644,0.4608068764209747,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9809001088142396,0.6708266139030457,0.4699511229991913,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8163795471191406,0.3880366683006286,0.3715168833732605,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6151106953620911,0.1620142161846161,0.7520936131477356,284.93902587890625,284.95001220703125,304.10382080078125,297.7839660644531,300.332275390625,297.1101989746094,284.9389953613281,1.0,0.5626946687698364,0.9190102815628052,0.9190102815628052,1.0,1.0,-2.8317201137542725,1.3000050783157349,1.531714916229248,0.6514376997947693,0.9051809310913086,0.9051809310913086,0.0,177.2374725341797,154.0,75650.3125,0.0,2146.121337890625,1.0,278.1499938964844,283.0124816894531,300.7769775390625,305.7158203125,293.1499938964844,293.1499938964844,278.1499938964844,36792.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297218084335327,1.0,0.0,0.0,3.7180075645446777,3.718032360076904,9.223883239428688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.55078125,0.0,1616.193603515625,1895.4371337890625,0.0,2745.856201171875,0.92103910446167,1.0,0.0,3.0,1.0,0.0
17688600,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7813196182250977,0.3327520191669464,0.30330291390419,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8803596496582031,0.481840580701828,0.4596220552921295,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9868157505989076,0.670857310295105,0.4698272049427032,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8213338851928711,0.3874345123767853,0.3707478940486908,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6184449195861816,0.1614149510860443,0.748433530330658,284.939208984375,284.95001220703125,304.09722900390625,297.7841796875,300.3272399902344,297.1078491210937,284.93914794921875,1.0,0.5583159327507019,0.917866826057434,0.917866826057434,1.0,1.0,-2.823774814605713,1.296060562133789,1.5277142524719238,0.6492471694946289,0.9016653299331664,0.9016653299331664,0.0,171.71762084960938,142.0,75414.171875,0.0,2106.28076171875,1.0,278.1499938964844,283.0168151855469,300.777099609375,305.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36798.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829012393951416,1.0,0.0,0.0,3.7031056880950928,3.70313024520874,9.150092523668718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.6826171875,0.0,1599.119384765625,1895.4371337890625,0.0,2739.254150390625,0.917707860469818,1.0,0.0,3.0,1.0,0.0
17688660,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7866092324256897,0.3319906294345855,0.3024251163005829,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8863986134529114,0.4807873070240021,0.458428293466568,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9927222728729248,0.6708704829216003,0.4696887731552124,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8266003727912903,0.3868270218372345,0.3699707090854645,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6219636797904968,0.1608143001794815,0.7447528839111328,284.9393615722656,284.95001220703125,304.09039306640625,297.7841796875,300.3221435546875,297.1055603027344,284.9393005371094,1.0,0.5538462996482849,0.916800022125244,0.916800022125244,1.0,1.0,-2.815761089324951,1.2920854091644287,1.5236756801605225,0.6470532417297363,0.8981890678405762,0.8981890678405762,0.0,166.10916137695312,142.0,75175.7421875,0.0,2066.114501953125,1.0,278.1499938964844,283.0211486816406,300.7770690917969,305.6850280761719,293.1499938964844,293.1499938964844,278.1499938964844,36803.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282973766326904,1.0,0.0,0.0,3.688102006912232,3.688126564025879,9.07609717160085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.4609375,0.0,1582.049560546875,1895.4371337890625,0.0,2732.601318359375,0.9143547415733336,1.0,0.0,3.0,1.0,0.0
17688720,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7922862768173218,0.3312265276908874,0.3015438020229339,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8928832411766052,0.4797274768352508,0.4572272598743438,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.998507797718048,0.6708675622940063,0.4694873094558716,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8322097063064575,0.3862135708332062,0.3691868484020233,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6256816983222961,0.1602113097906112,0.7410566210746765,284.939453125,284.95001220703125,304.0833435058594,297.78399658203125,300.3169250488281,297.1033020019531,284.9393920898437,1.0,0.5493022203445435,0.9157332181930542,0.9157332181930542,1.0,1.0,-2.807616710662842,1.2880423069000244,1.519574522972107,0.644844114780426,0.8947293162345886,0.8947293162345886,0.0,160.4575653076172,130.0,74934.15625,0.0,2025.7568359375,1.0,278.1499938964844,283.0254821777344,300.7768249511719,305.6691589355469,293.1499938964844,293.1499938964844,278.45001220703125,36808.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275789022445679,1.0,0.0,0.0,3.672997236251831,3.6730215549468994,9.0019062781721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.7783203125,0.0,1564.99609375,1895.4371337890625,0.0,2725.91943359375,0.910980463027954,1.0,0.0,3.0,1.0,0.0
17688780,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7970088124275208,0.3306750059127807,0.3007646799087524,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8982651829719543,0.4788687825202942,0.4561275839805603,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6715998649597168,0.4631670713424682,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8369032740592957,0.3857618272304535,0.3684919476509094,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6286813020706177,0.159670740365982,0.7376413345336914,285.0394897460937,284.95001220703125,304.0760498046875,297.7835998535156,300.3130798339844,297.1045837402344,285.0390625,1.0,0.5443767309188843,0.9146664142608644,0.9146664142608644,1.0,1.0,-2.792802572250366,1.2806854248046875,1.5121171474456787,0.6411949992179871,0.9748528003692628,0.9748528003692628,0.0,155.6654052734375,130.0,73997.65625,0.0,1979.0435791015625,1.0,278.40093994140625,283.1426086425781,300.75054931640625,305.4833374023437,293.1499938964844,293.1499938964844,278.45001220703125,33416.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227744698524475,1.0,0.0,0.0,3.727840423583984,3.7278647422790527,9.27273674733442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.66796875,0.0,1601.760498046875,1895.4371337890625,0.0,2681.291748046875,0.9221736192703248,1.0,0.0,3.0,1.0,0.0
17688840,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8020104765892029,0.3301101624965668,0.3001624941825866,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9039185643196106,0.4780023992061615,0.4552084803581238,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.6734445691108704,0.4538832306861877,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8418604135513306,0.385309636592865,0.3679471909999847,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6318477988243103,0.1591445207595825,0.7345569729804993,284.9967041015625,284.95001220703125,304.0685119628906,297.7829895019531,300.31170654296875,297.1111755371094,284.9924621582031,1.0,0.5391406416893005,0.9135996103286744,0.9135996103286744,1.0,1.0,-2.775510787963867,1.2722086906433103,1.5033022165298462,0.6365153193473816,0.9698720574378968,0.9698720574378968,0.0,150.8607940673828,118.0,73783.703125,0.0,1928.7694091796875,1.0,278.4425354003906,283.1062316894531,300.7661437988281,305.54571533203125,293.1499938964844,293.1499938964844,278.1499938964844,33537.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217960596084595,1.0,0.0,0.0,3.784787893295288,3.784812688827514,9.558204965287589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.9638671875,0.0,1669.2576904296875,1895.4371337890625,0.0,2672.216552734375,0.9335760474205016,1.0,0.0,3.0,1.0,0.0
17688900,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8070154786109924,0.3290368020534515,0.2993044853210449,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9099515676498412,0.4766250848770141,0.4540261328220367,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.6753939390182495,0.4444124400615692,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.846969723701477,0.3844387829303741,0.3671901524066925,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.6351050734519958,0.1584430932998657,0.7310952544212341,284.8395080566406,284.95001220703125,304.06072998046875,297.7821350097656,300.30975341796875,297.1171264648437,284.8363342285156,1.0,0.5336317420005798,0.9125328063964844,0.9125328063964844,1.0,1.0,-2.756611585617065,1.2629090547561646,1.4937026500701904,0.6315929293632507,0.8545721173286438,0.8545721173286438,0.0,146.01564025878906,118.0,74004.6484375,0.0,1876.4215087890625,1.0,278.1957702636719,282.9479064941406,300.8026733398437,305.73388671875,293.1499938964844,293.1499938964844,278.1499938964844,39010.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260583877563477,1.0,0.0,0.0,3.7233948707580566,3.7234201431274414,9.250633752344584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.7490234375,0.0,1639.3472900390625,1895.4371337890625,0.0,2711.78466796875,0.9209781289100648,1.0,0.0,3.0,1.0,0.0
17688960,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8117051124572754,0.3279212415218353,0.2981008887290954,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9161628484725952,0.4751491546630859,0.4524542987346649,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.6778058409690857,0.4349418878555298,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8520485758781433,0.3834687769412994,0.3661054074764251,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6382946968078613,0.1576785147190094,0.7269243597984314,284.8812561035156,284.95001220703125,304.0526733398437,297.7810363769531,300.3083801269531,297.1245422363281,284.8824157714844,1.0,0.5278299450874329,0.9117083549499512,0.9117083549499512,1.0,1.0,-2.735581159591675,1.252588152885437,1.4829928874969482,0.6261351704597473,0.8516378998756409,0.8516378998756409,0.0,141.1874542236328,106.0,73151.15625,0.0,1821.5657958984373,1.0,278.1573791503906,283.00213623046875,300.7818298339844,305.60498046875,293.1499938964844,293.1499938964844,278.45001220703125,40059.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825313150882721,1.0,0.0,0.0,3.607807159423828,3.607831478118897,8.68520260155492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9345703125,0.0,1516.7572021484375,1895.4371337890625,0.0,2704.8603515625,0.8993480801582336,1.0,0.0,3.0,1.0,0.0
17689020,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8171420097351074,0.3272966146469116,0.2971524000167846,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9236278533935548,0.4741158187389374,0.4510963261127472,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6812983155250549,0.4246196746826172,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8580352663993835,0.3828538656234741,0.3651794791221618,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.64211106300354,0.1570733785629272,0.7230101227760315,284.9920959472656,284.95001220703125,304.0443115234375,297.7797241210937,300.3113098144531,297.14013671875,284.9920349121094,1.0,0.5218343734741211,0.910883903503418,0.910883903503418,1.0,1.0,-2.7145867347717285,1.2422879934310913,1.4722988605499268,0.6206772327423096,0.921139657497406,0.921139657497406,0.0,136.0989227294922,106.0,72011.53125,0.0,1766.3250732421875,1.0,278.40008544921875,283.1305236816406,300.7394104003906,305.3612976074219,293.1499938964844,293.1499938964844,278.45001220703125,35249.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189172744750977,1.0,0.0,0.0,3.636277198791504,3.636301040649414,8.822816539577616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.0458984375,0.0,1512.3583984375,1895.4371337890625,0.0,2645.541259765625,0.903374433517456,1.0,0.0,3.0,1.0,0.0
17689080,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8234924077987671,0.3267471492290497,0.2965089976787567,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.932485818862915,0.4731618463993072,0.4500367939472198,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,0.6853320598602295,0.4133651554584503,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8651555776596069,0.3823177814483642,0.3645017147064209,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6467716693878174,0.1565401554107666,0.7196853756904602,284.96124267578125,284.95001220703125,304.0356750488281,297.7781066894531,300.3158874511719,297.1591491699219,284.9590759277344,1.0,0.5157107710838318,0.9100594520568848,0.9100594520568848,1.0,1.0,-2.694206476211548,1.2322770357131958,1.4619293212890625,0.615419328212738,0.909628689289093,0.909628689289093,0.0,130.7662811279297,109.0,71597.484375,0.0,1711.636962890625,1.0,278.4420166015625,283.10968017578125,300.7502136230469,305.3948669433594,293.1499938964844,293.1499938964844,278.1499938964844,35232.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816582202911377,1.0,0.0,0.0,3.666740894317627,3.666764974594116,8.971265970103559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.435546875,0.0,1546.1021728515625,1895.4371337890625,0.0,2623.935546875,0.9081636667251588,1.0,0.0,3.0,1.0,0.0
17689140,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8275747299194336,0.3258082568645477,0.2957533001899719,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9382238388061525,0.4718297123908996,0.4488711655139923,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.6889928579330444,0.4058044552803039,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8699154853820801,0.381474494934082,0.3637564778327942,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6497833132743835,0.1559041142463684,0.7165512442588806,284.8423767089844,284.95001220703125,304.0267333984375,297.7762756347656,300.3182983398437,297.173828125,284.84454345703125,1.0,0.5115730166435242,0.9092350006103516,0.9092350006103516,1.0,1.0,-2.6781396865844727,1.224387764930725,1.4537519216537476,0.6111892461776733,0.8136471509933472,0.8136471509933472,0.0,127.17054748535156,109.0,71564.7890625,0.0,1671.8408203125,1.0,278.1989440917969,282.9950256347656,300.78643798828125,305.5593566894531,293.1499938964844,293.1499938964844,278.1499938964844,41179.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198201656341553,1.0,0.0,0.0,3.5612564086914062,3.5612804889678955,8.462520781904459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.376953125,0.0,1474.4693603515625,1895.4371337890625,0.0,2653.903564453125,0.8865171670913696,1.0,0.0,3.0,1.0,0.0
17689200,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.829956591129303,0.3249256610870361,0.2948068678379059,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9416021704673768,0.4705283641815185,0.4474980235099792,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6923391819000244,0.4007802605628967,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8728278279304504,0.3806374073028564,0.3628396689891815,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6514697074890137,0.1552634388208389,0.7132198810577393,284.90234375,284.95001220703125,304.0174865722656,297.7741394042969,300.3192443847656,297.1857604980469,284.9017028808594,1.0,0.5082406997680664,0.9084105491638184,0.9084105491638184,1.0,1.0,-2.66420578956604,1.217519998550415,1.446685791015625,0.6075870990753174,0.8298325538635254,0.8298325538635254,0.0,124.7053451538086,112.0,71064.984375,0.0,1640.643310546875,1.0,278.15850830078125,283.0542297363281,300.7679748535156,305.4441833496094,293.1499938964844,293.1499938964844,278.45001220703125,39706.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184899091720581,1.0,0.0,0.0,3.4704031944274902,3.470426082611084,8.036244594222808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.462890625,0.0,1368.752685546875,1895.4371337890625,0.0,2641.5849609375,0.8688908219337463,1.0,0.0,3.0,1.0,0.0
17689260,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.83180171251297,0.3243929445743561,0.2941080927848816,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.944099485874176,0.4695709943771362,0.446367084980011,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6957254409790039,0.396984726190567,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8750455975532532,0.3800807297229767,0.362114280462265,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6526546478271484,0.1547462344169616,0.7103188633918762,285.009521484375,284.95001220703125,304.0079040527344,297.7716979980469,300.32159423828125,297.2000427246094,285.00927734375,1.0,0.5056507587432861,0.9078484773635864,0.9078484773635864,1.0,1.0,-2.653083086013794,1.212041258811951,1.4410419464111328,0.6047295928001404,0.9025009870529176,0.9025009870529176,0.0,122.84134674072266,112.0,70241.953125,0.0,1616.422607421875,1.0,278.3968505859375,283.1761779785156,300.7296142578125,305.2242736816406,293.1499938964844,293.1499938964844,278.45001220703125,34568.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122034072875977,1.0,0.0,0.0,3.5117459297180176,3.511768341064453,8.228855676861713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.4365234375,0.0,1374.4234619140625,1895.4371337890625,0.0,2583.499267578125,0.8753151893615723,1.0,0.0,3.0,1.0,0.0
17689320,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8332409262657166,0.3238514959812164,0.2936394512653351,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9459421038627625,0.468638926744461,0.445490688085556,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6987807154655457,0.3941576480865478,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8767513036727905,0.3795607984066009,0.3616091609001159,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6534912586212158,0.1542614251375198,0.7079607248306274,284.9779968261719,284.95001220703125,303.9979858398437,297.7689819335937,300.32281494140625,297.2123413085937,284.9765014648437,1.0,0.5037063956260681,0.9072864055633544,0.9072864055633544,1.0,1.0,-2.6446261405944824,1.207856297492981,1.436769962310791,0.6025899052619934,0.895831286907196,0.895831286907196,0.0,121.45964813232422,115.0,70135.8203125,0.0,1598.2894287109375,1.0,278.44097900390625,283.1510925292969,300.7440185546875,305.2804870605469,293.1499938964844,293.1499938964844,278.75,34443.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104050159454346,1.0,0.0,0.0,3.559299945831299,3.5593228340148926,8.453226314486528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5361328125,0.0,1423.22412109375,1895.4371337890625,0.0,2566.92333984375,0.8835927248001099,1.0,0.0,3.0,1.0,0.0
17689380,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8338209390640259,0.3233345150947571,0.2930974066257477,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9466518759727478,0.4677524268627167,0.4445662796497345,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.7015727758407593,0.3925526738166809,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8775261640548706,0.3790792822837829,0.3610760867595672,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6536625027656555,0.1537909507751464,0.7056283950805664,285.067626953125,284.95001220703125,303.9877319335937,297.7659606933594,300.32257080078125,297.2218933105469,285.0677795410156,1.0,0.5022698640823364,0.9067243933677672,0.9067243933677672,1.0,1.0,-2.637489557266236,1.204312086105347,1.433177471160889,0.6008024215698242,0.979149043560028,0.979149043560028,0.0,120.60189056396484,115.0,69474.3671875,0.0,1584.4547119140625,1.0,278.6969299316406,283.2565612792969,300.7289428710937,305.143798828125,293.1499938964844,293.1499938964844,278.75,31762.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059787154197693,1.0,0.0,0.0,3.639519214630127,3.6395423412323,8.838555913825985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.2431640625,0.0,1489.9256591796875,1895.4371337890625,0.0,2526.21142578125,0.9010542035102844,1.0,0.0,3.0,1.0,0.0
17689440,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.833956241607666,0.3227528035640716,0.2926453053951263,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.946739375591278,0.4668344855308532,0.4437593519687652,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.703998863697052,0.3917433023452759,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8777830600738525,0.3785735964775085,0.3606424927711487,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6534622311592102,0.1533117890357971,0.7035312056541443,285.0254211425781,284.95001220703125,303.9771423339844,297.7626037597656,300.3207092285156,297.2286682128906,285.0207214355469,1.0,0.5012757182121277,0.9061623215675354,0.9061623215675354,1.0,1.0,-2.6319615840911865,1.2015488147735596,1.4304126501083374,0.5994424819946289,0.9843598008155824,0.9843598008155824,0.0,120.10800170898438,118.0,69628.421875,0.0,1574.5491943359375,1.0,278.7416381835937,283.21356201171875,300.75067138671875,305.2389221191406,293.1499938964844,293.1499938964844,278.45001220703125,31905.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059564232826233,1.0,0.0,0.0,3.725887060165405,3.725911140441896,9.26302163861692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.1201171875,0.0,1587.9744873046875,1895.4371337890625,0.0,2526.007080078125,0.919217050075531,1.0,0.0,3.0,1.0,0.0
17689500,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8330344557762146,0.3216316998004913,0.2919191718101501,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9455057978630066,0.4653852581977844,0.4426886439323425,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.7054404616355896,0.3921602666378021,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8769312500953674,0.3776264786720276,0.3599945902824402,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6524452567100525,0.1526228189468383,0.7010142207145691,284.8600769042969,284.95001220703125,303.9661560058594,297.7589416503906,300.313720703125,297.2263488769531,284.85406494140625,1.0,0.500596284866333,0.9056002497673036,0.9056002497673036,1.0,1.0,-2.626502275466919,1.1988099813461304,1.4276922941207886,0.5981394052505493,0.8727469444274902,0.8727469444274902,0.0,120.09019470214844,118.0,70317.171875,0.0,1566.9052734375,1.0,278.49658203125,283.03875732421875,300.7921447753906,305.459716796875,293.1499938964844,293.1499938964844,278.45001220703125,36816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118933439254761,1.0,0.0,0.0,3.705545902252197,3.705570697784424,9.162156402453548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.44140625,0.0,1602.0533447265625,1895.4371337890625,0.0,2580.639892578125,0.9157319068908693,1.0,0.0,3.0,1.0,0.0
17689560,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8309354186058044,0.3203851580619812,0.2908130884170532,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9427694082260132,0.4637680947780609,0.4412008225917816,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.7063400149345398,0.3938544690608978,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8748238682746887,0.3765095770359039,0.3589899241924286,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6504612565040588,0.1518041342496872,0.6976398825645447,284.8880615234375,284.95001220703125,303.95477294921875,297.75494384765625,300.303466796875,297.21832275390625,284.8905334472656,1.0,0.5001121163368225,0.9048219919204712,0.9048219919204712,1.0,1.0,-2.620159864425659,1.195625066757202,1.424534797668457,0.5965911746025085,0.8636565804481506,0.8636565804481506,0.0,120.5350112915039,121.0,69840.1171875,0.0,1560.138671875,1.0,278.45751953125,283.0799560546875,300.7705383300781,305.3617248535156,293.1499938964844,293.1499938964844,278.75,38831.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127948641777039,1.0,0.0,0.0,3.609473943710327,3.609498023986816,8.693228892298066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.765625,0.0,1509.4996337890625,1895.4371337890625,0.0,2588.954345703125,0.8986766338348389,1.0,0.0,3.0,1.0,0.0
17689620,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8289116621017456,0.3196136951446533,0.2899278700351715,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9399985074996948,0.4626049399375915,0.4399111568927765,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.7075195908546448,0.395749032497406,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8726959228515625,0.3757533133029938,0.3581242263317108,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6484085321426392,0.1511031836271286,0.6943329572677612,285.00830078125,284.95001220703125,303.9430236816406,297.7506103515625,300.29644775390625,297.2164611816406,285.0101928710937,1.0,0.4998383820056915,0.9040437340736388,0.9040437340736388,1.0,1.0,-2.6148061752319336,1.1929283142089844,1.4218778610229492,0.595263659954071,0.9430077075958252,0.9430077075958252,0.0,121.09253692626952,121.0,69079.2265625,0.0,1555.2608642578125,1.0,278.7004089355469,283.2118225097656,300.7225036621094,305.1400451660156,293.1499938964844,293.1499938964844,278.75,34233.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074837327003479,1.0,0.0,0.0,3.6560847759246826,3.6561083793640137,8.919197966861248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.5849609375,0.0,1526.7093505859375,1895.4371337890625,0.0,2540.040771484375,0.9070299863815308,1.0,0.0,3.0,1.0,0.0
17689680,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8272236585617065,0.3189230561256408,0.2893536388874054,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9375629425048828,0.4615552723407745,0.4389538466930389,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.7086319923400879,0.3975662589073181,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8708704710006714,0.3751093745231628,0.3575378358364105,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6465693712234497,0.1504499167203903,0.6915184855461121,284.9867858886719,284.95001220703125,303.9308776855469,297.74591064453125,300.289794921875,297.2154541015625,284.9844970703125,1.0,0.4997873306274414,0.903265416622162,0.903265416622162,1.0,1.0,-2.611061811447144,1.1910136938095093,1.4200479984283447,0.5943590402603149,0.94536554813385,0.94536554813385,0.0,121.67869567871094,124.0,69097.953125,0.0,1552.7314453125,1.0,278.7421875,283.1904296875,300.7305603027344,305.19586181640625,293.1499938964844,293.1499938964844,278.45001220703125,33803.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063955903053284,1.0,0.0,0.0,3.7142934799194336,3.714317798614502,9.205465403283596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.7626953125,0.0,1589.1597900390625,1895.4371337890625,0.0,2530.04052734375,0.9179816842079164,1.0,0.0,3.0,1.0,0.0
17689740,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8250002264976501,0.3177882432937622,0.2886005938053131,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9344568848609924,0.4600920379161834,0.437842309474945,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9990000128746032,0.7090128660202026,0.3999814093112945,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8685311079025269,0.3741268813610077,0.356837660074234,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6443682909011841,0.1496416926383972,0.6884846091270447,284.8498840332031,284.95001220703125,303.9183349609375,297.7408447265625,300.2787170410156,297.206787109375,284.84765625,1.0,0.4998762905597687,0.9024871587753296,0.9024871587753296,1.0,1.0,-2.607238531112671,1.1890528202056885,1.4181855916976929,0.5934661626815796,0.8442704677581787,0.8442704677581787,0.0,122.50155639648438,124.0,69574.6640625,0.0,1551.149169921875,1.0,278.497314453125,283.046875,300.76708984375,305.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,38960.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114197850227356,1.0,0.0,0.0,3.655531883239746,3.6555564403533936,8.916500178202114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.728515625,0.0,1561.514892578125,1895.4371337890625,0.0,2576.274169921875,0.9059058427810668,1.0,0.0,3.0,1.0,0.0
17689800,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.822039783000946,0.3166021704673767,0.2875428795814514,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9304248690605164,0.4585576951503753,0.4364170134067535,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7090880274772644,0.4031420946121216,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8654642701148987,0.373062252998352,0.355868250131607,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6416213512420654,0.1487585008144378,0.684815526008606,284.89910888671875,284.95001220703125,303.9053649902344,297.73541259765625,300.266357421875,297.19598388671875,284.9007263183594,1.0,0.5000274777412415,0.9017088413238524,0.9017088413238524,1.0,1.0,-2.602479696273804,1.1866377592086792,1.4158419370651243,0.592323899269104,0.8512209057807922,0.8512209057807922,0.0,123.59255981445312,127.0,69150.640625,0.0,1549.4803466796875,1.0,278.4578552246094,283.10235595703125,300.7442321777344,305.28839111328125,293.1499938964844,293.1499938964844,278.75,39289.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116070032119751,1.0,0.0,0.0,3.5580337047576904,3.558057308197021,8.447212280771055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.1533203125,0.0,1457.2276611328125,1895.4371337890625,0.0,2577.999755859375,0.8879464864730835,1.0,0.0,3.0,1.0,0.0
17689860,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8193497061729431,0.3158245682716369,0.2867015898227691,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9266849756240844,0.4574184715747833,0.435198575258255,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.7094938158988953,0.4061937928199768,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8626445531845093,0.3723224699497223,0.3550564348697662,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.639024555683136,0.147993579506874,0.6813175082206726,285.0146484375,284.95001220703125,303.8919372558594,297.7296142578125,300.25701904296875,297.1910705566406,285.0162353515625,1.0,0.5002780556678772,0.9008951187133788,0.9008951187133788,1.0,1.0,-2.5984907150268555,1.1846027374267578,1.4138879776000977,0.591343343257904,0.9299895167350768,0.9299895167350768,0.0,124.67430877685548,127.0,68425.5234375,0.0,1548.82568359375,1.0,278.6991882324219,283.2294921875,300.6976013183594,305.0711669921875,293.1499938964844,293.1499938964844,278.75,34293.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060616254806519,1.0,0.0,0.0,3.606919288635254,3.6069424152374254,8.680927408022399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1904296875,0.0,1473.14453125,1895.4371337890625,0.0,2526.97314453125,0.896203339099884,1.0,0.0,3.0,1.0,0.0
17689920,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8170408010482788,0.3150878846645355,0.2861178517341614,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.923414945602417,0.4563483893871307,0.4342576861381531,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7098536491394043,0.4090116918087005,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8602178692817688,0.3716599941253662,0.3544845283031463,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6367174983024597,0.1472706794738769,0.6782795190811157,284.9902648925781,284.95001220703125,303.8780822753906,297.723388671875,300.2479553222656,297.1869201660156,284.9880065917969,1.0,0.5006501078605652,0.9000813961029053,0.9000813961029053,1.0,1.0,-2.5957064628601074,1.1831541061401367,1.4125523567199707,0.5906733870506287,0.9319204688072203,0.9319204688072203,0.0,125.71223449707033,130.0,68453.4296875,0.0,1549.6192626953125,1.0,278.7417907714844,283.20556640625,300.706298828125,305.12890625,293.1499938964844,293.1499938964844,278.45001220703125,33808.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049125075340271,1.0,0.0,0.0,3.666803121566773,3.6668269634246826,8.971570650828653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.2353515625,0.0,1535.4720458984375,1895.4371337890625,0.0,2516.42333984375,0.9073022603988647,1.0,0.0,3.0,1.0,0.0
17689980,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8142781853675842,0.3139061033725738,0.2853348851203918,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9196688532829284,0.4548576474189758,0.4331356883049011,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.7094988822937012,0.4122541546821594,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8574243783950806,0.3706505894660949,0.3537755608558655,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6341637969017029,0.1463973373174667,0.675006628036499,284.8564758300781,284.95001220703125,303.86376953125,297.716796875,300.2347717285156,297.1757202148437,284.8547668457031,1.0,0.5010772943496704,0.8992676734924316,0.8992676734924316,1.0,1.0,-2.592531442642212,1.1815087795257568,1.411022663116455,0.5899280905723572,0.834474503993988,0.834474503993988,0.0,126.91770935058594,130.0,68892.703125,0.0,1550.6156005859375,1.0,278.4984436035156,283.0660400390625,300.7425842285156,305.3236083984375,293.1499938964844,293.1499938964844,278.45001220703125,39096.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099640011787415,1.0,0.0,0.0,3.604705810546875,3.604729890823364,8.67027608819626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.279296875,0.0,1506.2418212890625,1895.4371337890625,0.0,2562.861572265625,0.8946651220321655,1.0,0.0,3.0,1.0,0.0
17690040,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8108616471290588,0.3126780688762665,0.2842506170272827,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9152657985687256,0.453298419713974,0.4316995739936828,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7088680267333984,0.4160574674606323,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.854083240032196,0.3695582151412964,0.3527940511703491,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6311951279640198,0.1454566419124603,0.6711226105690002,284.9061889648437,284.95001220703125,303.8489990234375,297.70977783203125,300.220458984375,297.162841796875,284.9071044921875,1.0,0.5014983415603638,0.898453950881958,0.898453950881958,1.0,1.0,-2.5882275104522705,1.1793160438537598,1.4089114665985107,0.588878333568573,0.844464898109436,0.844464898109436,0.0,128.32350158691406,133.0,68506.1953125,0.0,1550.9537353515625,1.0,278.458251953125,283.1199951171875,300.71875,305.2207336425781,293.1499938964844,293.1499938964844,278.75,39093.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101959824562073,1.0,0.0,0.0,3.512634754180908,3.51265811920166,8.23302229946421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.21875,0.0,1407.9228515625,1895.4371337890625,0.0,2564.998291015625,0.8777793049812317,1.0,0.0,3.0,1.0,0.0
17690100,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8077307343482971,0.3118316829204559,0.2833693623542785,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9113145470619202,0.4521042108535766,0.4304539263248443,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7085582613945007,0.419644147157669,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8510516285896301,0.3687587678432464,0.35195192694664,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6284084916114807,0.144626647233963,0.6673999428749084,285.0164794921875,284.95001220703125,303.833740234375,297.70233154296875,300.2089538574219,297.1553649902344,285.0176696777344,1.0,0.5019602179527283,0.8976401686668396,0.8976401686668396,1.0,1.0,-2.5844945907592773,1.177410364151001,1.407084345817566,0.5879369378089905,0.9210228323936462,0.9210228323936462,0.0,129.671630859375,133.0,67801.8046875,0.0,1551.812744140625,1.0,278.6981201171875,283.2421264648437,300.6708374023437,305.00457763671875,293.1499938964844,293.1499938964844,278.75,34148.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047264218330383,1.0,0.0,0.0,3.5637450218200684,3.563767910003662,8.474353307974525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.7626953125,0.0,1425.7769775390625,1895.4371337890625,0.0,2514.71630859375,0.8864656090736389,1.0,0.0,3.0,1.0,0.0
17690160,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8049812912940979,0.3110193312168121,0.2827287018299103,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.907930076122284,0.4509659707546234,0.4294632077217102,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.7081824541091919,0.4229272007942199,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8484298586845398,0.3680147528648376,0.3513219356536865,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6259062886238098,0.1438342332839965,0.6641005873680115,284.9888916015625,284.95001220703125,303.8180236816406,297.6944580078125,300.1976318359375,297.14862060546875,284.9866027832031,1.0,0.5024918913841248,0.8968220353126526,0.8968220353126526,1.0,1.0,-2.5817575454711914,1.1759905815124512,1.4057670831680298,0.5872453451156616,0.920764684677124,0.920764684677124,0.0,130.93966674804688,136.0,67822.125,0.0,1553.6689453125,1.0,278.741455078125,283.2156677246094,300.67791748046875,305.0604553222656,293.1499938964844,293.1499938964844,278.45001220703125,33769.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036351799964905,1.0,0.0,0.0,3.6244301795959473,3.624453544616699,8.765421171119669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.87109375,0.0,1488.3341064453125,1895.4371337890625,0.0,2504.707275390625,0.8977241516113281,1.0,0.0,3.0,1.0,0.0
17690220,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8018290400505066,0.309775173664093,0.2818901538848877,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9042937159538268,0.4494175612926483,0.4282882511615753,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.7070794701576233,0.4265347421169281,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8455274105072021,0.3669249713420868,0.3505428731441498,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6231892704963684,0.142897680401802,0.6605628132820129,284.8577575683594,284.95001220703125,303.8017883300781,297.6861572265625,300.1825256347656,297.135498046875,284.85662841796875,1.0,0.5030364394187927,0.8960039019584656,0.8960039019584656,1.0,1.0,-2.57848858833313,1.1743066310882568,1.404181957244873,0.5864361524581909,0.824986457824707,0.824986457824707,0.0,132.3372039794922,136.0,68207.7578125,0.0,1555.36328125,1.0,278.4994506835937,283.0802001953125,300.7124938964844,305.2504272460937,293.1499938964844,293.1499938964844,278.45001220703125,39275.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087396025657654,1.0,0.0,0.0,3.557739734649658,3.5577633380889893,8.445816206403833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.2900390625,0.0,1456.8123779296875,1895.4371337890625,0.0,2551.5908203125,0.8843033313751221,1.0,0.0,3.0,1.0,0.0
17690280,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7981383204460144,0.3084991574287414,0.2807641625404358,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.900278627872467,0.4478166699409485,0.4268134534358978,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.7057376503944397,0.4305861890316009,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8421949744224548,0.365766316652298,0.3494997918605804,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6200863122940063,0.1419040113687515,0.6564512252807617,284.908935546875,284.95001220703125,303.7850341796875,297.6773986816406,300.1665954589844,297.1212463378906,284.9093017578125,1.0,0.5035429000854492,0.8951857686042786,0.8951857686042786,1.0,1.0,-2.5740387439727783,1.1720513105392456,1.4019873142242432,0.5853042006492615,0.8370811939239502,0.8370811939239502,0.0,133.8944091796875,139.0,67838.7421875,0.0,1556.1470947265625,1.0,278.4586181640625,283.1341247558594,300.68670654296875,305.1460266113281,293.1499938964844,293.1499938964844,278.75,39002.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089872002601624,1.0,0.0,0.0,3.4687442779541016,3.468767166137696,8.028563911466335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1435546875,0.0,1362.0550537109375,1895.4371337890625,0.0,2553.86962890625,0.8680214881896973,1.0,0.0,3.0,1.0,0.0
17690340,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7948454022407532,0.3075890839099884,0.2798376679420471,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.896647036075592,0.4465642869472503,0.4255262017250061,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.7047449350357056,0.4343664646148681,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8391899466514587,0.364890456199646,0.3485958874225616,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6171261072158813,0.1410173624753952,0.6525089740753174,285.0154113769531,284.95001220703125,303.7677917480469,297.6681823730469,300.1532287597656,297.112060546875,285.01629638671875,1.0,0.5040634870529175,0.8943675756454468,0.8943675756454468,1.0,1.0,-2.570096254348755,1.1700527667999268,1.400043487548828,0.5842604041099548,0.9112282991409302,0.9112282991409302,0.0,135.3671112060547,139.0,67142.6171875,0.0,1557.245361328125,1.0,278.697021484375,283.25274658203125,300.63690185546875,304.9290771484375,293.1499938964844,293.1499938964844,278.75,34084.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035425543785095,1.0,0.0,0.0,3.520463228225708,3.520485639572144,8.26976020107395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.0771484375,0.0,1379.948486328125,1895.4371337890625,0.0,2503.858154296875,0.87678462266922,1.0,0.0,3.0,1.0,0.0
