time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7920148372650146,0.306712806224823,0.2791436314582824,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8934599161148071,0.4453630447387695,0.4244823157787323,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.7037070989608765,0.4378156661987304,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8365830183029175,0.3640683591365814,0.3478971123695373,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6143940687179565,0.1401670277118683,0.6489722728729248,284.9854736328125,284.95001220703125,303.75,297.6584777832031,300.14013671875,297.103759765625,284.9832458496094,1.0,0.5046301484107971,0.8935494422912598,0.8935494422912598,1.0,1.0,-2.567063093185425,1.16849946975708,1.3985636234283447,0.5834397077560425,0.9084848165512084,0.9084848165512084,0.0,136.7416229248047,142.0,67142.9921875,0.0,1559.14208984375,1.0,278.7410888671875,283.224853515625,300.64208984375,304.9818420410156,293.1499938964844,293.1499938964844,278.45001220703125,33819.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024618029594421,1.0,0.0,0.0,3.580298900604248,3.580321788787842,8.553263342037098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.1953125,0.0,1440.9932861328125,1895.4371337890625,0.0,2493.9541015625,0.8878217935562134,1.0,0.0,3.0,1.0,0.0
17690460,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7888631820678711,0.3054226338863373,0.2782583236694336,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8899919986724854,0.443768173456192,0.4232581555843353,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.7019535303115845,0.4415283501148224,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8337475657463074,0.3629175424575805,0.3470550179481506,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6113895177841187,0.1391825228929519,0.6452106833457947,284.8585205078125,284.95001220703125,303.7318725585937,297.6488647460937,300.12384033203125,297.09002685546875,284.8581237792969,1.0,0.505191445350647,0.8927530646324158,0.8927530646324158,1.0,1.0,-2.563460350036621,1.1666661500930786,1.3967941999435425,0.5824903845787048,0.8149095177650452,0.8149095177650452,0.0,138.22381591796875,142.0,67466.6328125,0.0,1560.72802734375,1.0,278.50054931640625,283.0951538085937,300.67498779296875,305.1661071777344,293.1499938964844,293.1499938964844,278.45001220703125,39527.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075295090675354,1.0,0.0,0.0,3.5074028968811035,3.5074262619018555,8.208515964724938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.330078125,0.0,1405.5924072265625,1895.4371337890625,0.0,2540.46142578125,0.8732991814613342,1.0,0.0,3.0,1.0,0.0
17690520,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7852624654769897,0.3041159510612488,0.2771027684211731,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8861131072044373,0.4421392381191253,0.421753317117691,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6999922394752502,0.4456045031547546,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8305554986000061,0.3617185652256012,0.3459688723087311,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6079619526863098,0.1381541639566421,0.6409311294555664,284.9115295410156,284.95001220703125,303.71356201171875,297.6398010253906,300.107177734375,297.0757751464844,284.9112854003906,1.0,0.5057037472724915,0.8919567465782166,0.8919567465782166,1.0,1.0,-2.558714866638184,1.1642804145812988,1.3944344520568848,0.5812278985977173,0.8293520212173462,0.8293520212173462,0.0,139.83938598632812,130.0,67130.296875,0.0,1561.3394775390625,1.0,278.4590148925781,283.14910888671875,300.6483459472656,305.06134033203125,293.1499938964844,293.1499938964844,278.75,38903.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80766361951828,1.0,0.0,0.0,3.4224820137023926,3.422504425048828,7.815839353497722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.2734375,0.0,1314.8372802734375,1895.4371337890625,0.0,2541.694091796875,0.8577499389648438,1.0,0.0,3.0,1.0,0.0
17690580,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7841835618019104,0.3031443059444427,0.2760781049728393,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8850197196006775,0.4408254623413086,0.4203651249408722,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.698607861995697,0.445744127035141,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8297179341316223,0.3607756495475769,0.3449555337429046,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6063872575759888,0.1372197866439819,0.6365199089050293,285.0105895996094,284.95001220703125,303.69512939453125,297.63134765625,300.0930480957031,297.0670166015625,285.0105285644531,1.0,0.504082202911377,0.8911603689193726,0.8911603689193726,1.0,1.0,-2.549476623535156,1.1596771478652954,1.3897995948791504,0.5789323449134827,0.8982218503952026,0.8982218503952026,0.0,139.60215759277344,130.0,66359.15625,0.0,1547.8084716796875,1.0,278.6958312988281,283.26177978515625,300.5986633300781,304.8436279296875,293.1499938964844,293.1499938964844,278.75,34138.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020647764205933,1.0,0.0,0.0,3.4723942279815674,3.472416400909424,8.04546914423554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.126953125,0.0,1331.15625,1895.4371337890625,0.0,2490.318359375,0.8660797476768494,1.0,0.0,3.0,1.0,0.0
17690640,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7848708629608154,0.302200436592102,0.2752288281917572,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8858526945114136,0.4395419657230377,0.4191518723964691,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6978146433830261,0.4432365894317627,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8305201530456543,0.3598681390285492,0.3440832793712616,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6061594486236572,0.1363201588392257,0.6322802305221558,284.9730224609375,284.95001220703125,303.6765441894531,297.6234130859375,300.080810546875,297.0623474121094,284.970458984375,1.0,0.5015288591384888,0.8903640508651733,0.8903640508651733,1.0,1.0,-2.5378479957580566,1.1539210081100464,1.3839269876480105,0.5759716033935547,0.8873092532157898,0.8873092532157898,0.0,138.13137817382812,118.0,66157.15625,0.0,1525.8287353515625,1.0,278.7406311035156,283.23095703125,300.60382080078125,304.8863830566406,293.1499938964844,293.1499938964844,279.04998779296875,34275.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005827069282532,1.0,0.0,0.0,3.5223302841186523,3.522352695465088,8.278534551209304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4951171875,0.0,1383.2652587890625,1895.4371337890625,0.0,2476.754150390625,0.8750529885292053,1.0,0.0,3.0,1.0,0.0
17690700,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7864805459976196,0.3013043999671936,0.2742943167686462,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8877571821212769,0.4382974505424499,0.4178502559661865,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9990000128746032,0.6977066993713379,0.439096450805664,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8322357535362244,0.3589944243431091,0.3431384265422821,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.6066934466362,0.1354498267173767,0.6279059648513794,285.0555725097656,284.95001220703125,303.6578369140625,297.6160583496094,300.0703125,297.0612487792969,285.0552673339844,1.0,0.4981564879417419,0.8895676732063293,0.8895676732063293,1.0,1.0,-2.523799657821656,1.1469857692718506,1.3768137693405151,0.5723907351493835,0.9627351760864258,0.9627351760864258,0.0,135.88560485839844,118.0,65309.05859375,0.0,1497.4940185546875,1.0,278.99578857421875,283.3329467773437,300.5789489746094,304.732666015625,293.1499938964844,293.1499938964844,279.04998779296875,31857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958829402923584,1.0,0.0,0.0,3.597144365310669,3.597167015075684,8.633940069557866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.2626953125,0.0,1444.6092529296875,1895.4371337890625,0.0,2433.84521484375,0.8916100859642029,1.0,0.0,3.0,1.0,0.0
17690760,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7891753315925598,0.3003919422626495,0.2734440267086029,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8908501863479614,0.4370282292366028,0.4166247546672821,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6981706619262695,0.4333890676498413,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8349664211273193,0.3581057488918304,0.3422558605670929,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6080700159072876,0.1345991194248199,0.6236705780029297,285.0043334960937,284.95001220703125,303.63897705078125,297.60919189453125,300.0613708496094,297.0634155273437,284.9985046386719,1.0,0.494127094745636,0.8889509439468384,0.8889509439468384,1.0,1.0,-2.5083024501800537,1.1393595933914185,1.3689428567886353,0.5684525966644287,0.9565380811691284,0.9565380811691284,0.0,132.94532775878906,121.0,65185.0703125,0.0,1464.58251953125,1.0,279.041259765625,283.28424072265625,300.5941467285156,304.8043518066406,293.1499938964844,293.1499938964844,278.75,32272.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795377254486084,1.0,0.0,0.0,3.676926851272583,3.676950454711914,9.021178470902668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.0673828125,0.0,1535.2401123046875,1895.4371337890625,0.0,2429.23779296875,0.9082714319229126,1.0,0.0,3.0,1.0,0.0
17690820,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7899333834648132,0.299012690782547,0.2723995149135589,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8918238282203674,0.4352907240390777,0.41519296169281,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9990000128746032,0.6982240676879883,0.4305269420146942,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8358979821205139,0.3568218052387237,0.3412109017372131,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6080045104026794,0.133606344461441,0.6193653345108032,284.8407287597656,284.95001220703125,303.6199645996094,297.6028747558594,300.0505065917969,297.0617370605469,284.8357849121094,1.0,0.4916577935218811,0.8883341550827026,0.8883341550827026,1.0,1.0,-2.4954535961151123,1.1330554485321045,1.3623980283737185,0.5650656819343567,0.8388953804969788,0.8388953804969788,0.0,131.31544494628906,121.0,65496.2890625,0.0,1441.0111083984375,1.0,278.7979736328125,283.11981201171875,300.6322631835937,304.9942626953125,293.1499938964844,293.1499938964844,278.75,38355.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009092211723328,1.0,0.0,0.0,3.6245083808898926,3.624532699584961,8.765799748289282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8251953125,0.0,1522.4967041015625,1895.4371337890625,0.0,2479.740966796875,0.8981772661209106,1.0,0.0,3.0,1.0,0.0
17690880,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7892245650291443,0.2975826561450958,0.2710578441619873,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8912363052368164,0.433470606803894,0.4134358763694763,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.6979591250419617,0.4295290410518646,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8354858756065369,0.3554426431655884,0.3398834466934204,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6068256497383118,0.1325549185276031,0.6145966649055481,284.885009765625,284.95001220703125,303.6008605957031,297.5970153808594,300.038330078125,297.0575561523437,284.88726806640625,1.0,0.4896323978900909,0.8877174258232117,0.8877174258232117,1.0,1.0,-2.483205795288086,1.1270369291305542,1.3561688661575315,0.5618663430213928,0.8374796509742737,0.8374796509742737,0.0,130.49989318847656,124.0,64846.9921875,0.0,1421.861328125,1.0,278.7581481933594,283.1795959472656,300.6051940917969,304.8743591308594,293.1499938964844,293.1499938964844,279.04998779296875,39793.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008848428726196,1.0,0.0,0.0,3.504309892654419,3.504333257675171,8.194044198717165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8173828125,0.0,1404.2928466796875,1895.4371337890625,0.0,2479.51806640625,0.8764577507972717,1.0,0.0,3.0,1.0,0.0
17690940,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7883931994438171,0.2966106235980987,0.2699714004993438,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8903972506523132,0.4320801198482513,0.4119136929512024,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6980758905410767,0.4291242063045501,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8348501324653625,0.3544141054153442,0.3387367129325866,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6054332256317139,0.1316354423761367,0.6101229786872864,284.9991149902344,284.95001220703125,303.58160400390625,297.5916442871094,300.0286560058594,297.05767822265625,285.0009155273437,1.0,0.4880533516407013,0.8871006369590759,0.8871006369590759,1.0,1.0,-2.4728286266326904,1.1219422817230225,1.3508864641189575,0.5590952634811401,0.9102208614349364,0.9102208614349364,0.0,129.9937744140625,124.0,64004.46484375,0.0,1406.543701171875,1.0,278.99774169921875,283.3067321777344,300.5530700683594,304.6455078125,293.1499938964844,293.1499938964844,279.04998779296875,34660.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943691611289978,1.0,0.0,0.0,3.546866178512573,3.546889066696167,8.394270025746664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.484375,0.0,1411.686767578125,1895.4371337890625,0.0,2420.059814453125,0.8831424117088318,1.0,0.0,3.0,1.0,0.0
17691000,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7876402735710144,0.2957262694835663,0.2691900730133056,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8895339965820312,0.430791288614273,0.4107045531272888,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.6980972290039062,0.4290764629840851,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8341987133026123,0.3534773588180542,0.3378529846668243,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6040393710136414,0.1307714134454727,0.6061981320381165,284.9740295410156,284.95001220703125,303.562255859375,297.5867614746094,300.0193786621094,297.05841064453125,284.9718322753906,1.0,0.4868855476379394,0.8864838480949402,0.8864838480949402,1.0,1.0,-2.4646003246307373,1.117897391319275,1.346703052520752,0.5568631291389465,0.906385898590088,0.906385898590088,0.0,129.707275390625,127.0,63877.28125,0.0,1394.957275390625,1.0,279.0412902832031,283.2841186523437,300.5614929199219,304.6900329589844,293.1499938964844,293.1499938964844,278.75,34288.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922919988632202,1.0,0.0,0.0,3.599233388900757,3.599256753921509,8.643971227684233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.65234375,0.0,1464.7900390625,1895.4371337890625,0.0,2401.172119140625,0.8923937082290649,1.0,0.0,3.0,1.0,0.0
17691060,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7862079739570618,0.2944506704807281,0.2682611048221588,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8879717588424683,0.4291369318962097,0.4093618988990783,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.6973036527633667,0.4298730790615082,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8329561352729797,0.3522383272647857,0.3368653953075409,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6021609306335449,0.1297919601202011,0.6021788716316223,284.84722900390625,284.95001220703125,303.54278564453125,297.5823059082031,300.0067749023437,297.0530090332031,284.84637451171875,1.0,0.4860201776027679,0.8860450387001038,0.8860450387001038,1.0,1.0,-2.45681381225586,1.1140785217285156,1.3427351713180542,0.5547744631767273,0.8094099760055542,0.8094099760055542,0.0,129.79190063476562,127.0,64100.96484375,0.0,1385.54052734375,1.0,278.8002319335937,283.15673828125,300.6020202636719,304.8710327148437,293.1499938964844,293.1499938964844,278.75,40201.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796832799911499,1.0,0.0,0.0,3.5141191482543945,3.5141427516937256,8.239982776103716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.26953125,0.0,1417.4483642578125,1895.4371337890625,0.0,2442.504150390625,0.8751387000083923,1.0,0.0,3.0,1.0,0.0
17691120,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7839769124984741,0.2931543886661529,0.2670761048793793,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8856061697006226,0.4274541139602661,0.4077610373497009,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6961836814880371,0.4315422475337982,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8310251235961914,0.3509653210639953,0.3356606960296631,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5996564030647278,0.1287752091884613,0.5977401733398438,284.9056396484375,284.95001220703125,303.5232238769531,297.5782775878906,299.9931945800781,297.0458068847656,284.9059753417969,1.0,0.4853638112545013,0.8856062293052673,0.8856062293052673,1.0,1.0,-2.448691368103028,1.1101014614105225,1.338589787483215,0.5525837540626526,0.8241199851036072,0.8241199851036072,0.0,130.23509216308594,130.0,63685.44140625,0.0,1377.25146484375,1.0,278.75897216796875,283.21990966796875,300.5803527832031,304.7658996582031,293.1499938964844,293.1499938964844,279.04998779296875,39526.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963356375694275,1.0,0.0,0.0,3.41336989402771,3.413392305374145,7.774277150929265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.4794921875,0.0,1310.174072265625,1895.4371337890625,0.0,2437.970947265625,0.8564431071281433,1.0,0.0,3.0,1.0,0.0
17691180,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7818611264228821,0.2922026216983795,0.2660924792289734,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8832904100418091,0.4261041283607483,0.4063586890697479,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6953056454658508,0.4333663582801819,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8291317224502563,0.3499652743339538,0.3346144258975982,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5971336960792542,0.127859964966774,0.5935325622558594,285.0116271972656,284.95001220703125,303.5035400390625,297.57470703125,299.9816589355469,297.0422058105469,285.0131225585937,1.0,0.4849243760108948,0.8851674199104309,0.8851674199104309,1.0,1.0,-2.441701650619507,1.1066840887069702,1.335017442703247,0.550650417804718,0.8962468504905701,0.8962468504905701,0.0,130.7818145751953,130.0,62967.36328125,0.0,1370.8419189453125,1.0,278.9955444335937,283.3392639160156,300.5342712402344,304.5538635253906,293.1499938964844,293.1499938964844,279.04998779296875,34323.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789885401725769,1.0,0.0,0.0,3.462355136871338,3.4623770713806152,7.99901556547411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.4404296875,0.0,1322.35595703125,1895.4371337890625,0.0,2379.332763671875,0.8641937375068665,1.0,0.0,3.0,1.0,0.0
17691240,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7799525260925293,0.2912867963314056,0.2653352320194244,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8811295032501221,0.4248057901859283,0.4051949381828308,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6942853331565857,0.4352402091026306,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8273703455924988,0.349012941122055,0.3337679207324981,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.5947174429893494,0.1269791275262832,0.5897296667098999,284.9818115234375,284.95001220703125,303.4837646484375,297.5715026855469,299.9703369140625,297.0389709472656,284.9795837402344,1.0,0.4846952557563782,0.8847286105155945,0.8847286105155945,1.0,1.0,-2.436058282852173,1.1039228439331057,1.3321353197097778,0.5490610003471375,0.8924979567527771,0.8924979567527771,0.0,131.39602661132812,133.0,62929.52734375,0.0,1366.40380859375,1.0,279.0405578613281,283.31134033203125,300.5469055175781,304.6095275878906,293.1499938964844,293.1499938964844,279.3500061035156,33963.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788008451461792,1.0,0.0,0.0,3.52262544631958,3.522647857666016,8.279922099063697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.484375,0.0,1381.31640625,1895.4371337890625,0.0,2362.332763671875,0.8749817609786987,1.0,0.0,3.0,1.0,0.0
17691300,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7777684926986694,0.2903917133808136,0.2645165622234344,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8786920309066772,0.4235393702983856,0.4039834141731262,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9990000128746032,0.6931263208389282,0.4374864399433136,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8253687620162964,0.3480866551399231,0.3328850269317627,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5920888781547546,0.1261126399040222,0.5859240293502808,285.07275390625,284.95001220703125,303.4638671875,297.5686950683594,299.95880126953125,297.0352783203125,285.0742492675781,1.0,0.4846179485321045,0.8842897415161133,0.8842897415161133,1.0,1.0,-2.430683851242065,1.1012933254241943,1.329390525817871,0.547538161277771,0.9773178696632384,0.9773178696632384,0.0,132.18203735351562,133.0,62285.45703125,0.0,1363.0240478515625,1.0,279.2958984375,283.4192810058594,300.52899169921875,304.4757995605469,293.1499938964844,293.1499938964844,279.3500061035156,31413.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831692099571228,1.0,0.0,0.0,3.606959342956543,3.6069822311401367,8.681120675646525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.8134765625,0.0,1451.898681640625,1895.4371337890625,0.0,2318.640869140625,0.8935517072677612,1.0,0.0,3.0,1.0,0.0
17691360,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7756264209747314,0.2894796133041382,0.263794332742691,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8762730956077576,0.4222667813301086,0.4028795063495636,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.6917527914047241,0.4398502707481384,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8233754634857178,0.347157210111618,0.3320925235748291,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.5894624590873718,0.1252558082342147,0.5823242664337158,285.0339660644531,284.95001220703125,303.44390869140625,297.5662841796875,299.9472045898437,297.0315246582031,285.0286560058594,1.0,0.4846867620944977,0.8837698101997375,0.8837698101997375,1.0,1.0,-2.4260525703430176,1.0990195274353027,1.3270331621170044,0.5461971163749695,0.987584114074707,0.987584114074707,0.0,133.04727172851562,121.0,62441.69921875,0.0,1360.8958740234375,1.0,279.3413391113281,283.3760681152344,300.5528869628906,304.57049560546875,293.1499938964844,293.1499938964844,279.04998779296875,31415.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830288410186768,1.0,0.0,0.0,3.704150438308716,3.704174041748047,9.155256179838034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.40234375,0.0,1559.4412841796875,1895.4371337890625,0.0,2317.376708984375,0.9139848351478576,1.0,0.0,3.0,1.0,0.0
17691420,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7750388979911804,0.2880496382713318,0.262766569852829,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8757282495498657,0.4204928874969482,0.4014701843261719,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.6895827651023865,0.4391173422336578,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8229859471321106,0.3458049595355987,0.3310359716415405,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5881810784339905,0.1242263466119766,0.5780983567237854,284.85772705078125,284.95001220703125,303.42388916015625,297.564208984375,299.9326171875,297.0234069824219,284.8480529785156,1.0,0.4826802015304565,0.8832499384880066,0.8832499384880066,1.0,1.0,-2.41591215133667,1.0940228700637815,1.3218892812728882,0.5436131358146667,0.8708494305610657,0.8708494305610657,0.0,132.4175262451172,121.0,63074.265625,0.0,1345.8505859375,1.0,279.0969543457031,283.1890869140625,300.6018371582031,304.79229736328125,293.1499938964844,293.1499938964844,279.04998779296875,36389.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897206544876099,1.0,0.0,0.0,3.692768096923828,3.692792654037476,9.099077828977896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.037109375,0.0,1584.21826171875,1895.4371337890625,0.0,2377.83935546875,0.9124194979667664,1.0,0.0,3.0,1.0,0.0
17691480,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7749922275543213,0.2864241003990173,0.2612914443016052,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.875954270362854,0.41850146651268,0.399591863155365,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.6874149441719055,0.4367298483848572,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8232477307319641,0.3442537784576416,0.3295723497867584,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.5873816013336182,0.1230916231870651,0.5729478001594543,284.87237548828125,284.95001220703125,303.4037475585937,297.5624694824219,299.91778564453125,297.0155944824219,284.8757629394531,1.0,0.4796915650367737,0.8827300071716309,0.8827300071716309,1.0,1.0,-2.401074886322021,1.0867536067962646,1.3143211603164673,0.5397707223892212,0.848505437374115,0.848505437374115,0.0,130.9318084716797,109.0,62394.78125,0.0,1321.72900390625,1.0,279.05767822265625,283.2298278808594,300.5799255371094,304.6894226074219,293.1499938964844,293.1499938964844,279.3500061035156,39653.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907565832138062,1.0,0.0,0.0,3.571327447891236,3.5713515281677246,8.510452857990458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.408203125,0.0,1474.1357421875,1895.4371337890625,0.0,2387.2333984375,0.8906864523887634,1.0,0.0,3.0,1.0,0.0
17691540,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7762221693992615,0.285279631614685,0.2599716484546661,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8775443434715271,0.4169470369815826,0.397841066122055,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6864104270935059,0.4324962794780731,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8246722221374512,0.3430564999580383,0.3281955122947693,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5875368118286133,0.1220855489373207,0.5677789449691772,284.9930419921875,284.95001220703125,303.3835754394531,297.56109619140625,299.9057312011719,297.01318359375,284.9952697753906,1.0,0.4759046733379364,0.8822100758552551,0.8822100758552551,1.0,1.0,-2.384437799453736,1.0786181688308716,1.3058195114135742,0.5354316830635071,0.9228100776672364,0.9228100776672364,0.0,128.61355590820312,109.0,61432.01171875,0.0,1292.339111328125,1.0,279.2992858886719,283.3650207519531,300.5252685546875,304.455810546875,293.1499938964844,293.1499938964844,279.3500061035156,34786.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841824293136597,1.0,0.0,0.0,3.607266902923584,3.607290267944336,8.682601446707849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.58984375,0.0,1477.169189453125,1895.4371337890625,0.0,2327.77197265625,0.8966454267501831,1.0,0.0,3.0,1.0,0.0
17691600,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7789096236228943,0.2842840552330017,0.2589705288410187,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8806492686271667,0.4155296385288238,0.3963969349861145,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6862702369689941,0.4264719784259796,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8273893594741821,0.341978371143341,0.3270681202411651,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5888161659240723,0.1211447790265083,0.563014566898346,284.9652099609375,284.95001220703125,303.36328125,297.5599975585937,299.89508056640625,297.0136108398437,284.9618530273437,1.0,0.4714991152286529,0.8816901445388794,0.8816901445388794,1.0,1.0,-2.367187261581421,1.0701848268508911,1.2970024347305298,0.5309401154518127,0.9151423573493958,0.9151423573493958,0.0,125.54841613769533,112.0,61118.37109375,0.0,1259.5755615234375,1.0,279.341796875,283.3407592773437,300.533447265625,304.4908142089844,293.1499938964844,293.1499938964844,279.04998779296875,34524.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817568182945251,1.0,0.0,0.0,3.654552698135376,3.654576539993286,8.911724762583617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.4306640625,0.0,1527.1881103515625,1895.4371337890625,0.0,2305.927978515625,0.904882550239563,1.0,0.0,3.0,1.0,0.0
17691660,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7798811793327332,0.2829353213310241,0.2578947246074676,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8818421959877014,0.4137652814388275,0.3948739767074585,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.9990000128746032,0.68597811460495,0.4231488406658172,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8284702301025391,0.3406131267547607,0.3258866369724273,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.5887125134468079,0.1201109364628791,0.5583739280700684,284.8299255371094,284.95001220703125,303.34295654296875,297.5592346191406,299.88397216796875,297.0125427246094,284.8280639648437,1.0,0.468706876039505,0.8813900947570801,0.8813900947570801,1.0,1.0,-2.353071689605713,1.0633225440979004,1.289749264717102,0.527161717414856,0.8081961870193481,0.8081961870193481,0.0,123.72917938232422,112.0,61184.20703125,0.0,1235.8468017578125,1.0,279.0990905761719,283.2092590332031,300.57635498046875,304.6605834960937,293.1499938964844,293.1499938964844,279.04998779296875,40916.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859766483306885,1.0,0.0,0.0,3.555181741714477,3.555205583572388,8.433675589003542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.318359375,0.0,1466.0443115234375,1895.4371337890625,0.0,2343.96337890625,0.8844957947731018,1.0,0.0,3.0,1.0,0.0
17691720,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7795147895812988,0.2815870940685272,0.2566015720367431,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8816011548042297,0.4119855463504791,0.3931208252906799,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6855162382125854,0.4216081500053406,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8283220529556274,0.3392239809036255,0.3245131373405456,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5875334739685059,0.1190555617213249,0.5534769892692566,284.8934020996094,284.95001220703125,303.32257080078125,297.5587463378906,299.8725280761719,297.0107116699219,284.8948974609375,1.0,0.4664174020290375,0.8810900449752808,0.8810900449752808,1.0,1.0,-2.340026617050171,1.0569736957550049,1.283052921295166,0.5236990451812744,0.8205172419548035,0.8205172419548035,0.0,122.6926727294922,115.0,60600.75,0.0,1216.706298828125,1.0,279.05865478515625,283.2843322753906,300.5550537109375,304.5438537597656,293.1499938964844,293.1499938964844,279.3500061035156,40516.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847527265548706,1.0,0.0,0.0,3.427975654602051,3.427998304367065,7.84095163908205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.447265625,0.0,1331.634033203125,1895.4371337890625,0.0,2332.915283203125,0.8606661558151245,1.0,0.0,3.0,1.0,0.0
17691780,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7789692282676697,0.2806195318698883,0.2555480599403381,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8810549974441528,0.4105687141418457,0.3915995955467224,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.685397744178772,0.4207412302494049,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8279099464416504,0.3381336331367492,0.323327362537384,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.5861096978187561,0.1181130185723304,0.5489146709442139,285.0041198730469,284.95001220703125,303.3021240234375,297.5585021972656,299.8626403808594,297.0113830566406,285.0066833496094,1.0,0.4646179676055908,0.8807899951934814,0.8807899951934814,1.0,1.0,-2.3289835453033447,1.051606059074402,1.277377367019653,0.5207230448722839,0.8923954367637634,0.8923954367637634,0.0,121.99720764160156,115.0,59779.07421875,0.0,1201.3690185546875,1.0,279.2957763671875,283.4093322753906,300.5090637207031,304.3266296386719,293.1499938964844,293.1499938964844,279.3500061035156,34890.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772157192230225,1.0,0.0,0.0,3.469956159591675,3.4699783325195312,8.034174356907897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.1279296875,0.0,1334.0400390625,1895.4371337890625,0.0,2265.177978515625,0.8664565086364746,1.0,0.0,3.0,1.0,0.0
17691840,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7783757448196411,0.2797111570835113,0.2547505795955658,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8803573250770569,0.4092231392860412,0.3903436660766601,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6851691603660583,0.4203685820102691,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8273720741271973,0.3371080160140991,0.3223657011985779,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.5845966339111328,0.1172131076455116,0.5448240637779236,284.9774169921875,284.95001220703125,303.2816162109375,297.5585632324219,299.8531494140625,297.0125732421875,284.9750061035156,1.0,0.4632577002048492,0.8804900050163269,0.8804900050163269,1.0,1.0,-2.319997787475586,1.0472383499145508,1.2727595567703247,0.518280565738678,0.8890867829322815,0.8890867829322815,0.0,121.56941223144533,118.0,59647.95703125,0.0,1189.5260009765625,1.0,279.34063720703125,283.383544921875,300.5252990722656,304.378173828125,293.1499938964844,293.1499938964844,279.6499938964844,34300.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774469256401062,1.0,0.0,0.0,3.526984691619873,3.527007341384888,8.300427225549356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1162109375,0.0,1388.277099609375,1895.4371337890625,0.0,2240.6279296875,0.8762069344520569,1.0,0.0,3.0,1.0,0.0
17691900,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7772619128227234,0.2788206338882446,0.2539077401161194,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8790995478630066,0.407908022403717,0.3890556097030639,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.6847376227378845,0.4207462072372436,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8263565897941589,0.3361077010631561,0.3213820159435272,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.5826830863952637,0.1163319423794746,0.5407954454421997,285.0714111328125,284.95001220703125,303.2610778808594,297.558837890625,299.8434753417969,297.0132141113281,285.07379150390625,1.0,0.4622429311275482,0.8801899552345276,0.8801899552345276,1.0,1.0,-2.311868906021118,1.04328715801239,1.2685818672180176,0.5160607099533081,0.974575698375702,0.974575698375702,0.0,121.47759246826172,118.0,58927.10546875,0.0,1180.041259765625,1.0,279.595947265625,283.4961853027344,300.5101623535156,304.2431030273437,293.1499938964844,293.1499938964844,279.6499938964844,31625.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687166929244995,1.0,0.0,0.0,3.60696053504944,3.606983423233032,8.6811269284226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.412109375,0.0,1453.46826171875,1895.4371337890625,0.0,2189.450927734375,0.8938013315200806,1.0,0.0,3.0,1.0,0.0
17691960,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.775977373123169,0.2779226899147033,0.2531678080558777,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8776167631149292,0.4065978527069092,0.3878836631774902,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6840405464172363,0.421568900346756,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.825147807598114,0.3351135849952698,0.3204970955848694,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.5806143879890442,0.1154672503471374,0.5370131731033325,285.0355224609375,284.95001220703125,303.2405090332031,297.559326171875,299.8337097167969,297.0135498046875,285.0299072265625,1.0,0.4615358710289001,0.8799473643302917,0.8799473643302917,1.0,1.0,-2.304953098297119,1.0399298667907717,1.265023112297058,0.5141600370407104,0.9870398640632628,0.9870398640632628,0.0,121.60671997070312,121.0,59016.43359375,0.0,1172.8284912109375,1.0,279.641357421875,283.4540100097656,300.5390319824219,304.3371887207031,293.1499938964844,293.1499938964844,279.3500061035156,31464.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679714560508728,1.0,0.0,0.0,3.705101251602173,3.705124855041504,9.159957130577824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.2998046875,0.0,1560.8951416015625,1895.4371337890625,0.0,2182.845947265625,0.9142492413520812,1.0,0.0,3.0,1.0,0.0
17692020,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7739664316177368,0.2765253186225891,0.252196192741394,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8754111528396606,0.4048087298870086,0.3864858150482178,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.6822237372398376,0.4231804013252258,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8233104944229126,0.3337159156799316,0.3194255828857422,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.5779925584793091,0.1144557669758796,0.5329861640930176,284.8612976074219,284.95001220703125,303.2198791503906,297.56005859375,299.8214416503906,297.0094909667969,284.85089111328125,1.0,0.461046427488327,0.8797048330307007,0.8797048330307007,1.0,1.0,-2.297919511795044,1.0365086793899536,1.26141095161438,0.5122604370117188,0.8726387619972229,0.8726387619972229,0.0,122.06201171875,121.0,59694.875,0.0,1166.7957763671875,1.0,279.3969116210937,283.26776123046875,300.59539794921875,304.5624084472656,293.1499938964844,293.1499938964844,279.3500061035156,36311.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746675610542297,1.0,0.0,0.0,3.695451498031616,3.695476055145264,9.112306429415183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.46484375,0.0,1586.6878662109375,1895.4371337890625,0.0,2242.39794921875,0.9130231142044068,1.0,0.0,3.0,1.0,0.0
17692080,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7709982395172119,0.274912029504776,0.2508217394351959,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.872277021408081,0.4027950465679168,0.384673535823822,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.6795998811721802,0.4256936907768249,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8206431269645691,0.3321135342121124,0.3179999589920044,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.5745843648910522,0.1133416518568992,0.5283239483833313,284.8763732910156,284.95001220703125,303.19921875,297.5609741210937,299.8083801269531,297.004150390625,284.8808898925781,1.0,0.4606809616088867,0.8794623017311096,0.8794623017311096,1.0,1.0,-2.2897982597351074,1.0325592756271362,1.2572391033172607,0.5100823044776917,0.8514748811721802,0.8514748811721802,0.0,122.86432647705078,124.0,59199.90625,0.0,1160.9444580078125,1.0,279.3576354980469,283.3098449707031,300.5785522460937,304.4742126464844,293.1499938964844,293.1499938964844,279.6499938964844,39542.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758573889732361,1.0,0.0,0.0,3.5762290954589844,3.5762531757354736,8.533829713996965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.2001953125,0.0,1478.602294921875,1895.4371337890625,0.0,2253.027099609375,0.8917520642280579,1.0,0.0,3.0,1.0,0.0
17692140,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7681642174720764,0.2737482488155365,0.2496051043272018,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8692196607589722,0.4012044072151184,0.3830065727233886,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6772904992103577,0.4283001720905304,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.818002462387085,0.3308533728122711,0.3166813552379608,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5711415410041809,0.1123333647847175,0.5237350463867188,285.0073547363281,284.95001220703125,303.1785583496094,297.56207275390625,299.7973937988281,297.0023498535156,285.0116577148437,1.0,0.4604566991329193,0.8792197704315186,0.8792197704315186,1.0,1.0,-2.282366752624512,1.0289523601531982,1.2534143924713137,0.5080534219741821,0.9353486895561218,0.9353486895561218,0.0,123.73179626464844,124.0,58469.546875,0.0,1156.1356201171875,1.0,279.5995483398437,283.4517822265625,300.5264587402344,304.25830078125,293.1499938964844,293.1499938964844,279.6499938964844,34364.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692975401878357,1.0,0.0,0.0,3.62202262878418,3.622046232223511,8.753779638936976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.65234375,0.0,1490.1243896484375,1895.4371337890625,0.0,2194.602783203125,0.899746835231781,1.0,0.0,3.0,1.0,0.0
17692200,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7657948732376099,0.27273029088974,0.2487173676490783,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8665565848350525,0.3997624218463897,0.38167205452919,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.6749795079231262,0.4307410418987274,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8156779408454895,0.3297223150730133,0.3156382441520691,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.5679779052734375,0.1113796979188919,0.5195979475975037,284.9905090332031,284.95001220703125,303.1578674316406,297.5633544921875,299.7873840332031,297.002197265625,284.98748779296875,1.0,0.4603962302207947,0.8789772391319275,0.8789772391319275,1.0,1.0,-2.276405572891236,1.026057243347168,1.2503483295440674,0.5064140558242798,0.9420605301856996,0.9420605301856996,0.0,124.5803451538086,112.0,58450.3125,0.0,1152.88525390625,1.0,279.6419372558594,283.4301452636719,300.5400695800781,304.3141784667969,293.1499938964844,293.1499938964844,279.3500061035156,33561.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767330527305603,1.0,0.0,0.0,3.6899564266204834,3.6899802684783936,9.085226224669896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.7373046875,0.0,1559.6334228515625,1895.4371337890625,0.0,2177.17041015625,0.9123380780220032,1.0,0.0,3.0,1.0,0.0
