time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7651567459106445,0.2713068723678589,0.2476418912410736,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8659350872039795,0.3979381024837494,0.3801553249359131,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9990000128746032,0.6720467805862427,0.4299531877040863,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8151615262031555,0.3282671272754669,0.3144355416297912,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.5663525462150574,0.1103007197380065,0.5150328874588013,284.8404235839844,284.95001220703125,303.1371459960937,297.5647888183594,299.77618408203125,297.0008544921875,284.8334350585937,1.0,0.4582667052745819,0.8786789178848267,0.8786789178848267,1.0,1.0,-2.265429735183716,1.0206871032714844,1.2447426319122314,0.5036270618438721,0.8327410817146301,0.8327410817146301,0.0,123.93083953857422,112.0,58806.06640625,0.0,1138.384521484375,1.0,279.3978271484375,283.27264404296875,300.5913391113281,304.5128479003906,293.1499938964844,293.1499938964844,279.3500061035156,39069.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728101015090942,1.0,0.0,0.0,3.630980253219605,3.631004810333252,8.79713184076536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.404296875,0.0,1534.9603271484375,1895.4371337890625,0.0,2225.832763671875,0.9000997543334961,1.0,0.0,3.0,1.0,0.0
17692320,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7652111053466797,0.2697771191596985,0.2462131977081298,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8662341237068176,0.3959862291812897,0.3782729208469391,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6693227887153625,0.4273813962936401,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8154564499855042,0.3266856372356415,0.3129094839096069,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.5653427243232727,0.1091477945446968,0.5097319483757019,284.8817443847656,284.95001220703125,303.11639404296875,297.5663757324219,299.76416015625,296.9986877441406,284.8853759765625,1.0,0.4551662504673004,0.8783806562423706,0.8783806562423706,1.0,1.0,-2.2501673698425293,1.0132519006729126,1.2369154691696167,0.4996764957904815,0.8277387022972107,0.8277387022972107,0.0,122.40830993652344,100.0,58082.0625,0.0,1116.048583984375,1.0,279.358154296875,283.3384094238281,300.57177734375,304.40240478515625,293.1499938964844,293.1499938964844,279.6499938964844,40824.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772574245929718,1.0,0.0,0.0,3.485574960708618,3.48559832572937,8.106663358375954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.2626953125,0.0,1392.287353515625,1895.4371337890625,0.0,2223.73193359375,0.8733057975769043,1.0,0.0,3.0,1.0,0.0
17692380,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.766560435295105,0.2686748206615448,0.2449611723423004,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8679119348526001,0.3944218158721924,0.3765408098697662,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6678004860877991,0.4229670166969299,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8169693946838379,0.325420081615448,0.3114899098873138,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5653297901153564,0.1081049963831901,0.5044389367103577,284.99810791015625,284.95001220703125,303.0956726074219,297.5680847167969,299.7526550292969,296.99774169921875,285.0011291503906,1.0,0.4512677490711212,0.8780823349952698,0.8780823349952698,1.0,1.0,-2.2332189083099365,1.0050078630447388,1.2282111644744873,0.4952641427516937,0.9010205268859864,0.9010205268859864,0.0,120.0807647705078,100.0,57148.0546875,0.0,1089.1275634765625,1.0,279.5971984863281,283.4687194824219,300.5205993652344,304.1770324707031,293.1499938964844,293.1499938964844,279.6499938964844,35122.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764859676361084,1.0,0.0,0.0,3.523695230484009,3.5237178802490234,8.284951036330312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.263671875,0.0,1390.80078125,1895.4371337890625,0.0,2155.330810546875,0.8785134553909302,1.0,0.0,3.0,1.0,0.0
17692440,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7692702412605286,0.2676667869091034,0.2439695447683334,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8710229396820068,0.3929535746574402,0.3750638663768768,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.6671015024185181,0.4168373644351959,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8197309374809265,0.3242436349391937,0.3102810084819793,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.5664329528808594,0.1071252599358558,0.4994943141937256,284.9700622558594,284.95001220703125,303.0749206542969,297.5699157714844,299.7414855957031,296.99761962890625,284.9664001464844,1.0,0.4467350244522095,0.8777840733528137,0.8777840733528137,1.0,1.0,-2.2155017852783203,0.9963921308517456,1.2191096544265747,0.490660548210144,0.8950682878494263,0.8950682878494263,0.0,117.05303955078124,103.0,56833.0546875,0.0,1059.1202392578125,1.0,279.64111328125,283.44244384765625,300.5345458984375,304.2162475585937,293.1499938964844,293.1499938964844,279.95001220703125,34585.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616768479347229,1.0,0.0,0.0,3.5749220848083496,3.574944972991944,8.527592285645369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5927734375,0.0,1440.8651123046875,1895.4371337890625,0.0,2127.296630859375,0.8870705366134644,1.0,0.0,3.0,1.0,0.0
17692500,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7704709768295288,0.2666943073272705,0.2429845929145813,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8724260330200195,0.3915276229381561,0.3736017048358917,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.6669087409973145,0.4132317304611206,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8209816813468933,0.323106974363327,0.3090978562831878,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5662870407104492,0.1061902567744255,0.4948629438877105,285.06396484375,284.95001220703125,303.0541687011719,297.57183837890625,299.7308654785156,296.9978332519531,285.0676574707031,1.0,0.4438356757164001,0.8774857521057129,0.8774857521057129,1.0,1.0,-2.2012386322021484,0.9894814491271972,1.2117573022842407,0.4868376851081848,0.9772306084632874,0.9772306084632874,0.0,115.17778778076172,103.0,55922.46484375,0.0,1037.382080078125,1.0,279.89715576171875,283.5613098144531,300.5162048339844,304.0658569335937,293.1499938964844,293.1499938964844,279.95001220703125,32136.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549788355827332,1.0,0.0,0.0,3.64213752746582,3.642160892486572,8.851278039401222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.99609375,0.0,1495.593994140625,1895.4371337890625,0.0,2068.677734375,0.9021259546279908,1.0,0.0,3.0,1.0,0.0
17692560,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7710213661193848,0.2657584249973297,0.2421420365571975,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8730389475822449,0.3901427984237671,0.3722917735576629,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6667450666427612,0.4109259247779846,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.821546196937561,0.3220098614692688,0.308049738407135,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.5656034350395203,0.1052972301840782,0.4906561076641083,285.0326538085937,284.95001220703125,303.033447265625,297.5738525390625,299.7208557128906,296.99859619140625,285.02667236328125,1.0,0.441520094871521,0.8774845004081726,0.8774845004081726,1.0,1.0,-2.1895694732666016,0.9838400483131408,1.205729365348816,0.4837627708911896,0.9913839101791382,0.9913839101791382,0.0,113.9159698486328,106.0,55884.63671875,0.0,1020.7927856445312,1.0,279.9416809082031,283.52252197265625,300.54559326171875,304.1497497558594,293.1499938964844,293.1499938964844,279.6499938964844,31791.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533571720123291,1.0,0.0,0.0,3.735781192779541,3.7358052730560303,9.312282713835884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.146484375,0.0,1598.483642578125,1895.4371337890625,0.0,2054.565185546875,0.9214215278625488,1.0,0.0,3.0,1.0,0.0
17692620,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7705801725387573,0.2643552720546722,0.2411108762025833,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8726059794425964,0.3883020579814911,0.3707915246486664,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.6656190752983093,0.4098725020885467,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8212012648582458,0.3205274641513824,0.3068474531173706,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5641462206840515,0.1042748689651489,0.4863379001617431,284.8544006347656,284.95001220703125,303.0127258300781,297.5759582519531,299.7101745605469,296.9980773925781,284.84197998046875,1.0,0.439685583114624,0.8774831891059875,0.8774831891059875,1.0,1.0,-2.178633213043213,0.9785498976707458,1.2000833749771118,0.4809066653251648,0.8731471300125122,0.8731471300125122,0.0,113.1852569580078,106.0,56434.984375,0.0,1007.0595703125,1.0,279.6962890625,283.3315124511719,300.6062927246094,304.3686828613281,293.1499938964844,293.1499938964844,279.6499938964844,36613.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597017884254456,1.0,0.0,0.0,3.721740961074829,3.721765756607056,9.242417036148254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.51171875,0.0,1619.1361083984375,1895.4371337890625,0.0,2109.957763671875,0.9190540909767152,1.0,0.0,3.0,1.0,0.0
17692680,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7688770294189453,0.2627260088920593,0.2396925240755081,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8708956241607666,0.3862265944480896,0.3688902258872986,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.6637285947799683,0.4101543724536896,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.819724977016449,0.3188256919384002,0.3052993416786194,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.5616407990455627,0.1031447201967239,0.4814472794532776,284.8633728027344,284.95001220703125,302.99200439453125,297.578125,299.6988525390625,296.996337890625,284.8688659667969,1.0,0.4381986260414123,0.8774818778038025,0.8774818778038025,1.0,1.0,-2.167250871658325,0.97304505109787,1.1942059993743896,0.4779351651668548,0.8439584374427795,0.8439584374427795,0.0,112.9807357788086,109.0,55776.30078125,0.0,994.9423828125,1.0,279.657470703125,283.375,300.59039306640625,304.27301025390625,293.1499938964844,293.1499938964844,279.95001220703125,40468.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603736519813538,1.0,0.0,0.0,3.580669403076172,3.58069372177124,8.555034582968801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.611328125,0.0,1490.194091796875,1895.4371337890625,0.0,2115.85107421875,0.8933462500572205,1.0,0.0,3.0,1.0,0.0
17692740,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7670398950576782,0.261556327342987,0.238435760140419,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.868951678276062,0.3845792412757873,0.3671352863311767,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6621554493904114,0.4109297692775726,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.818017303943634,0.3174666166305542,0.303855299949646,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.5588685870170593,0.1021129637956619,0.4766209721565246,285.0006103515625,284.95001220703125,302.9713134765625,297.5803527832031,299.688232421875,296.99566650390625,285.0060729980469,1.0,0.4370371103286743,0.8774805665016174,0.8774805665016174,1.0,1.0,-2.1570308208465576,0.9681110978126526,1.1889196634292605,0.4752368330955505,0.9285224080085754,0.9285224080085754,0.0,113.0075912475586,109.0,54958.1484375,0.0,984.9255981445312,1.0,279.89947509765625,283.5239562988281,300.53582763671875,304.0494079589844,293.1499938964844,293.1499938964844,279.95001220703125,34871.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527378797531128,1.0,0.0,0.0,3.6174583435058594,3.6174817085266113,8.731731213629246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.224609375,0.0,1488.89404296875,1895.4371337890625,0.0,2049.18408203125,0.8992717862129211,1.0,0.0,3.0,1.0,0.0
17692800,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7654892206192017,0.2605525851249695,0.2375263422727584,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8671855330467224,0.3830991387367248,0.3657295107841491,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.6605578660964966,0.4118529856204986,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8164516687393188,0.3162504434585571,0.3026991188526153,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.5562267303466797,0.1011414676904678,0.4722630977630615,284.98712158203125,284.95001220703125,302.9506530761719,297.58258056640625,299.6781921386719,296.9957275390625,284.9839782714844,1.0,0.4361945986747741,0.8774792551994324,0.8774792551994324,1.0,1.0,-2.148734331130981,0.9641069769859314,1.1846272945404053,0.4730457961559295,0.9360227584838868,0.9360227584838868,0.0,113.1494369506836,112.0,54873.76953125,0.0,977.2893676757812,1.0,279.94189453125,283.5042419433594,300.5509948730469,304.1004333496094,293.1499938964844,293.1499938964844,279.6499938964844,33824.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499376535415649,1.0,0.0,0.0,3.683703899383545,3.683727741241455,9.054463134816616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.0458984375,0.0,1554.5615234375,1895.4371337890625,0.0,2024.9117431640625,0.9111315011978148,1.0,0.0,3.0,1.0,0.0
17692860,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7634530663490295,0.2591800391674042,0.2365131378173828,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8649157285690308,0.3812638819217682,0.3642249703407287,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9990000128746032,0.6580672860145569,0.4133955836296081,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.814416766166687,0.3147346377372741,0.3014633953571319,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.5531988143920898,0.1000673994421958,0.4678420424461365,284.8404235839844,284.95001220703125,302.9300231933594,297.5848693847656,299.66766357421875,296.9948425292969,284.8329162597656,1.0,0.4355900287628174,0.8774458169937134,0.8774458169937134,1.0,1.0,-2.140769720077514,0.9602545499801636,1.180515170097351,0.4709664583206177,0.8285601139068604,0.8285601139068604,0.0,113.55416107177734,112.0,55257.10546875,0.0,970.9805297851562,1.0,279.6980285644531,283.34979248046875,300.6075439453125,304.2991943359375,293.1499938964844,293.1499938964844,279.6499938964844,39324.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552435994148254,1.0,0.0,0.0,3.6203033924102783,3.620327711105346,8.74547140483628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.267578125,0.0,1525.0489501953125,1895.4371337890625,0.0,2070.98486328125,0.897885799407959,1.0,0.0,3.0,1.0,0.0
17692920,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.760650634765625,0.2576931416988373,0.2352066189050674,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8618881106376648,0.379301905632019,0.3624136447906494,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.655012309551239,0.415710985660553,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.811643123626709,0.3131019473075866,0.2999645173549652,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5495107173919678,0.0989193320274353,0.4629521369934082,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6566467285156,296.9931640625,284.8907165527344,1.0,0.435139924287796,0.8774123787879944,0.8774123787879944,1.0,1.0,-2.132132768630981,0.9560779333114624,1.176054835319519,0.4687112271785736,0.8262388706207275,0.8262388706207275,0.0,114.25823211669922,100.0,54689.6640625,0.0,965.1425170898438,1.0,279.6582336425781,283.4209899902344,300.59112548828125,304.1995544433594,293.1499938964844,293.1499938964844,279.95001220703125,40942.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550035715103149,1.0,0.0,0.0,3.47088623046875,3.470909357070923,8.038481951189169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9013671875,0.0,1378.041748046875,1895.4371337890625,0.0,2068.893310546875,0.8703541159629822,1.0,0.0,3.0,1.0,0.0
17692980,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7601063847541809,0.2565915584564209,0.2340241968631744,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8613674640655518,0.3777076601982116,0.3607165515422821,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6525258421897888,0.4145213365554809,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.811150074005127,0.3117803037166595,0.2985490262508392,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5476475954055786,0.0978511273860931,0.4578704535961151,285.006591796875,284.95001220703125,302.8888854980469,297.5894470214844,299.64569091796875,296.9923095703125,285.0108642578125,1.0,0.4326612949371338,0.8773788809776306,0.8773788809776306,1.0,1.0,-2.119450092315674,0.9499253630638124,1.1695247888565063,0.4654897451400757,0.9046912789344788,0.9046912789344788,0.0,113.43323516845705,100.0,53892.5625,0.0,949.9171752929688,1.0,279.8969421386719,283.5520324707031,300.5408630371094,303.98797607421875,293.1499938964844,293.1499938964844,279.95001220703125,34846.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471961975097656,1.0,0.0,0.0,3.518805503845215,3.518828153610229,8.261973789558397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0595703125,0.0,1383.7276611328125,1895.4371337890625,0.0,2001.24365234375,0.8772726058959961,1.0,0.0,3.0,1.0,0.0
17693040,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7612879872322083,0.2555788159370422,0.2330672740936279,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8627170920372009,0.3762053847312927,0.3592481017112732,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6506770849227905,0.4108848571777344,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.812391996383667,0.3105451464653015,0.2973254024982452,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.5472003817558289,0.0968292206525802,0.452962189912796,284.982177734375,284.95001220703125,302.86834716796875,297.5917358398437,299.6349182128906,296.9920959472656,284.9779357910156,1.0,0.4293199777603149,0.8773454427719116,0.8773454427719116,1.0,1.0,-2.1048078536987305,0.9428394436836244,1.1619685888290403,0.4617151618003845,0.9050451517105104,0.9050451517105104,0.0,111.56948852539062,88.0,53676.1015625,0.0,929.2649536132812,1.0,279.9410705566406,283.524169921875,300.5571594238281,304.03570556640625,293.1499938964844,293.1499938964844,279.6499938964844,34007.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441742420196533,1.0,0.0,0.0,3.582906484603882,3.5829296112060547,8.565727398490708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.146484375,0.0,1445.163330078125,1895.4371337890625,0.0,1975.26611328125,0.8884971141815186,1.0,0.0,3.0,1.0,0.0
17693100,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7631646394729614,0.2541875541210174,0.2319403737783432,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8649322390556335,0.3743380010128021,0.3576109111309051,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.6487874388694763,0.4058653712272644,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8144088983535767,0.3090066909790039,0.2959631383419037,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.5474134087562561,0.0957202166318893,0.4478479921817779,284.8356628417969,284.95001220703125,302.847900390625,297.5939636230469,299.6234436035156,296.9910888671875,284.8289794921875,1.0,0.4251949489116668,0.8773119449615479,0.8773119449615479,1.0,1.0,-2.087685823440552,0.9345539212226868,1.1531319618225098,0.4573156535625458,0.7957698702812195,0.7957698702812195,0.0,109.10581970214844,88.0,53724.93359375,0.0,904.417724609375,1.0,279.7006225585937,283.3787841796875,300.6123352050781,304.2173767089844,293.1499938964844,293.1499938964844,279.6499938964844,40587.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489944696426392,1.0,0.0,0.0,3.491488456726074,3.491511821746826,8.13419376299862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6875,0.0,1396.6998291015625,1895.4371337890625,0.0,2016.75830078125,0.8698369860649109,1.0,0.0,3.0,1.0,0.0
17693160,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7653847932815552,0.25272136926651,0.2305098474025726,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8676642775535583,0.3723843097686767,0.355658084154129,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6473312377929688,0.3998506367206573,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8168488144874573,0.3073832392692566,0.2943289279937744,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.5479568243026733,0.0945766940712928,0.4422658085823059,284.8900146484375,284.95001220703125,302.8274841308594,297.59619140625,299.6115417480469,296.9896240234375,284.8933410644531,1.0,0.4203663170337677,0.8773931264877319,0.8773931264877319,1.0,1.0,-2.067734718322754,0.9249186515808104,1.1428160667419434,0.4521797895431518,0.8002532124519348,0.8002532124519348,0.0,106.20587921142578,91.0,52933.3359375,0.0,875.8090209960938,1.0,279.6593322753906,283.4610595703125,300.5921325683594,304.0985412597656,293.1499938964844,293.1499938964844,279.95001220703125,41447.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477622032165527,1.0,0.0,0.0,3.327540159225464,3.3275623321533203,7.388222229565145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.39453125,0.0,1240.2919921875,1895.4371337890625,0.0,2006.1224365234373,0.839731752872467,1.0,0.0,3.0,1.0,0.0
17693220,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7664530873298645,0.2516267299652099,0.2293075770139694,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8689815402030945,0.3707820177078247,0.3539263308048248,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6468018293380737,0.3961046040058136,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8180014491081238,0.3060447573661804,0.2928750813007355,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.5474320650100708,0.0935516878962516,0.4371135234832763,284.99774169921875,284.95001220703125,302.80712890625,297.59832763671875,299.6007995605469,296.98944091796875,285.0024719238281,1.0,0.4171856939792633,0.8774742484092712,0.8774742484092712,1.0,1.0,-2.0517687797546387,0.9172435998916626,1.134525179862976,0.4479575455188751,0.8680866360664368,0.8680866360664368,0.0,104.32374572753906,91.0,52070.69921875,0.0,854.7972412109375,1.0,279.8930969238281,283.5837707519531,300.54022216796875,303.8777160644531,293.1499938964844,293.1499938964844,279.95001220703125,35334.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738936722278595,1.0,0.0,0.0,3.367151021957397,3.367172241210937,7.565166697531822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.26953125,0.0,1236.0728759765625,1895.4371337890625,0.0,1930.5281982421875,0.8442060947418213,1.0,0.0,3.0,1.0,0.0
17693280,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7670643329620361,0.2506147921085357,0.2283697128295898,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8696656823158264,0.3692676723003387,0.3524647057056427,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6463555097579956,0.3935441076755523,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.818585991859436,0.3047723472118377,0.2916422188282013,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5465073585510254,0.0925880447030067,0.432524174451828,284.9731140136719,284.95001220703125,302.7868347167969,297.6004333496094,299.5907287597656,296.989990234375,284.9697570800781,1.0,0.4146140515804291,0.8775554299354553,0.8775554299354553,1.0,1.0,-2.0388169288635254,0.9110106229782104,1.127806305885315,0.4445762634277344,0.8651691675186157,0.8651691675186157,0.0,102.99596405029295,94.0,51863.01953125,0.0,838.64794921875,1.0,279.9396667480469,283.5560607910156,300.5569152832031,303.9208068847656,293.1499938964844,293.1499938964844,280.25,34421.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350146770477295,1.0,0.0,0.0,3.428441047668457,3.428462743759156,7.843080425118387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.75244140625,0.0,1289.267822265625,1895.4371337890625,0.0,1897.2720947265625,0.8542410135269165,1.0,0.0,3.0,1.0,0.0
17693340,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7669630646705627,0.2496168315410614,0.2274074405431747,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.869556725025177,0.367775946855545,0.3509871363639831,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.6457799077033997,0.3920406699180603,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8184665441513062,0.3035140931606293,0.2903935015201568,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.5450399518013,0.091646522283554,0.428090751171112,285.06610107421875,284.95001220703125,302.7666320800781,297.6024780273437,299.5809326171875,296.9906921386719,285.0704650878906,1.0,0.4125657081604004,0.8776365518569946,0.8776365518569946,1.0,1.0,-2.027255058288574,0.9054489731788636,1.121806263923645,0.4415608048439026,0.9473775625228882,0.9473775625228882,0.0,102.11847686767578,94.0,51100.390625,0.0,825.4427490234375,1.0,280.1929626464844,283.6707763671875,300.5411376953125,303.78448486328125,293.1499938964844,293.1499938964844,280.25,31588.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727888822555542,1.0,0.0,0.0,3.506545305252075,3.5065672397613525,8.204502250919177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.619140625,0.0,1347.6370849609375,1895.4371337890625,0.0,1837.4100341796875,0.8714801669120789,1.0,0.0,3.0,1.0,0.0
17693400,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7665000557899475,0.2486404180526733,0.226556584239006,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.868993878364563,0.3663126230239868,0.3496308922767639,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6450107097625732,0.3912806510925293,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8179452419281006,0.3022793531417846,0.2892453372478485,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.543269693851471,0.090728722512722,0.4239228963851928,285.0326232910156,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9916381835937,285.0257873535156,1.0,0.410975843667984,0.8777177333831787,0.8777177333831787,1.0,1.0,-2.017306089401245,0.9006657004356384,1.116640329360962,0.4389667809009552,0.9606746435165404,0.9606746435165404,0.0,101.57120513916016,97.0,51111.5625,0.0,814.8952026367188,1.0,280.2404479980469,283.625244140625,300.5746459960937,303.8758850097656,293.1499938964844,293.1499938964844,279.95001220703125,31164.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263147234916687,1.0,0.0,0.0,3.615464925765991,3.615487813949585,8.722111033421243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.638671875,0.0,1459.2484130859375,1895.4371337890625,0.0,1824.287109375,0.8937801718711853,1.0,0.0,3.0,1.0,0.0
17693460,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7651714086532593,0.2472200095653534,0.225514069199562,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8675339818000793,0.3644201457500458,0.3480851352214813,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.6432029008865356,0.3915125429630279,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.816624104976654,0.3006846904754638,0.2879411876201629,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5408338904380798,0.0896883979439735,0.4195953011512756,284.8570861816406,284.95001220703125,302.7264099121094,297.6062316894531,299.5614318847656,296.99139404296875,284.8431701660156,1.0,0.4097437262535095,0.8779599070549011,0.8779599070549011,1.0,1.0,-2.007713556289673,0.8960620760917664,1.1116513013839722,0.4364996552467346,0.8449892401695251,0.8449892401695251,0.0,101.41590118408205,97.0,51604.97265625,0.0,806.080078125,1.0,279.9989318847656,283.4369201660156,300.64093017578125,304.0969543457031,293.1499938964844,293.1499938964844,279.95001220703125,36658.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333928346633911,1.0,0.0,0.0,3.598759174346924,3.598782777786255,8.64169351189048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6728515625,0.0,1481.7626953125,1895.4371337890625,0.0,1883.5828857421875,0.8912091255187988,1.0,0.0,3.0,1.0,0.0
17693520,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7627350091934204,0.245593637228012,0.2241064459085464,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8649665117263794,0.3623129427433014,0.346161425113678,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.6406154036521912,0.3928242027759552,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.814285933971405,0.2989015877246856,0.2863183617591858,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.5374857783317566,0.0885430350899696,0.4147126674652099,284.8713684082031,284.95001220703125,302.7063903808594,297.60797119140625,299.5507202148437,296.9899597167969,284.8782043457031,1.0,0.4087658524513244,0.8782021403312683,0.8782021403312683,1.0,1.0,-1.9974756240844729,0.891150712966919,1.1063249111175537,0.4338632822036743,0.8206217288970947,0.8206217288970947,0.0,101.66059112548828,100.0,50959.3828125,0.0,798.1436157226562,1.0,279.9584655761719,283.4916076660156,300.62408447265625,304.0032043457031,293.1499938964844,293.1499938964844,280.25,40732.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734480619430542,1.0,0.0,0.0,3.4417340755462646,3.4417569637298584,7.904017707005551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.9462890625,0.0,1346.959228515625,1895.4371337890625,0.0,1892.76025390625,0.8632103204727173,1.0,0.0,3.0,1.0,0.0
17693580,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7602710723876953,0.2443935126066208,0.2228534668684005,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8622854948043823,0.3606050908565521,0.3443799018859863,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.6383025646209717,0.3944751620292663,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8117980360984802,0.2974481880664825,0.2848084270954132,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5339607000350952,0.0874718204140663,0.4098318815231323,285.00299072265625,284.95001220703125,302.6864929199219,297.60955810546875,299.54058837890625,296.9892883300781,285.0092468261719,1.0,0.408032476902008,0.8784443140029907,0.8784443140029907,1.0,1.0,-1.988137125968933,0.8866799473762512,1.101457118988037,0.4314371347427368,0.903027892112732,0.903027892112732,0.0,102.06120300292967,100.0,50259.2265625,0.0,791.5609130859375,1.0,280.1961669921875,283.6312866210937,300.5653076171875,303.78668212890625,293.1499938964844,293.1499938964844,280.25,34585.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266965508460999,1.0,0.0,0.0,3.490365505218506,3.4903876781463623,8.12896246316086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.9599609375,0.0,1352.594482421875,1895.4371337890625,0.0,1827.4666748046875,0.8708457946777344,1.0,0.0,3.0,1.0,0.0
17693640,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.758135974407196,0.2433401644229889,0.2219141870737075,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8598375916481018,0.3590427339076996,0.3429132103919983,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.6359338164329529,0.3961918652057647,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8094801306724548,0.296121746301651,0.2835628986358642,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.5306068062782288,0.0864433199167251,0.4053007960319519,284.9875793457031,284.95001220703125,302.66668701171875,297.61102294921875,299.53094482421875,296.9891967773437,284.9837951660156,1.0,0.4075436294078827,0.8786865472793579,0.8786865472793579,1.0,1.0,-1.9803708791732788,0.8829650282859802,1.0974059104919434,0.4294272065162658,0.9099826216697692,0.9099826216697692,0.0,102.53092956542967,103.0,50195.7109375,0.0,786.5822143554688,1.0,280.2408447265625,283.6060791015625,300.5789489746094,303.8360900878906,293.1499938964844,293.1499938964844,279.95001220703125,33446.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237807512283325,1.0,0.0,0.0,3.567394971847534,3.567417621612549,8.491720109304879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5234375,0.0,1424.5223388671875,1895.4371337890625,0.0,1803.240234375,0.8846897482872009,1.0,0.0,3.0,1.0,0.0
17693700,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7556015849113464,0.2419419139623642,0.2208733409643173,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8569814562797546,0.3571500182151794,0.3413481116294861,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6327235102653503,0.398400604724884,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8067174553871155,0.2945204079151153,0.2822410464286804,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.52696692943573,0.0853191465139389,0.4006752371788025,284.8432312011719,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9882202148437,284.8343200683594,1.0,0.407235324382782,0.8789287209510803,0.8789287209510803,1.0,1.0,-1.972752571105957,0.8793165683746338,1.0934360027313232,0.4274769127368927,0.8049978017807007,0.8049978017807007,0.0,103.2008819580078,103.0,50514.8671875,0.0,782.427734375,1.0,280.000732421875,283.4547119140625,300.6376647949219,304.0310974121094,293.1499938964844,293.1499938964844,279.95001220703125,39470.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294958829879761,1.0,0.0,0.0,3.499031543731689,3.4990549087524414,8.169378702405083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2451171875,0.0,1396.4976806640625,1895.4371337890625,0.0,1850.8458251953125,0.8708239793777466,1.0,0.0,3.0,1.0,0.0
17693760,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7524001002311707,0.2404336333274841,0.2195537984371185,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8534803986549377,0.3551419377326965,0.3394969999790191,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6290315985679626,0.4012469053268432,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8032317757606506,0.2928074598312378,0.2806739509105682,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5228047370910645,0.0841209664940834,0.3956024944782257,284.8913879394531,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.9864501953125,284.8975524902344,1.0,0.4070400595664978,0.8790990710258484,0.8790990710258484,1.0,1.0,-1.9643895626068115,0.8753067255020142,1.0890828371047974,0.4253240525722503,0.8055847883224487,0.8055847883224487,0.0,104.10828399658205,91.0,49963.5859375,0.0,778.4676513671875,1.0,279.95928955078125,283.53436279296875,300.6192321777344,303.9314270019531,293.1499938964844,293.1499938964844,280.25,41105.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294206619262695,1.0,0.0,0.0,3.3378076553344727,3.33782958984375,7.433886253238597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.48583984375,0.0,1247.7164306640625,1895.4371337890625,0.0,1850.216064453125,0.8416368365287781,1.0,0.0,3.0,1.0,0.0
17693820,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7514938116073608,0.239284262061119,0.2183515876531601,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.852540135383606,0.3534730970859527,0.337754338979721,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6259281039237976,0.400546133518219,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8022410273551941,0.2913675606250763,0.2791756689548492,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.5203844308853149,0.0829836577177047,0.3902963101863861,285.0053405761719,284.95001220703125,302.6078491210937,297.6145324707031,299.4997863769531,296.9853515625,285.0105895996094,1.0,0.4047538340091705,0.8792694211006165,0.8792694211006165,1.0,1.0,-1.9518479108810425,0.8692700862884521,1.0825778245925903,0.4221572279930115,0.8798286318778992,0.8798286318778992,0.0,103.52664184570312,91.0,49243.98828125,0.0,766.109619140625,1.0,280.1936340332031,283.65576171875,300.5646057128906,303.7245178222656,293.1499938964844,293.1499938964844,280.25,34711.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213384509086609,1.0,0.0,0.0,3.3940374851226807,3.3940589427948,7.686463732170523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.203125,0.0,1257.64013671875,1895.4371337890625,0.0,1783.0478515625,0.8495219349861145,1.0,0.0,3.0,1.0,0.0
17693880,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7523194551467896,0.2382180541753769,0.2173526585102081,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8534878492355347,0.3518857955932617,0.3362141847610473,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6234552264213562,0.3973563313484192,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8031170964241028,0.2899969816207886,0.2778365910053253,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.5192782878875732,0.0818860903382301,0.3850924372673034,284.98028564453125,284.95001220703125,302.58843994140625,297.6153259277344,299.4893493652344,296.9848022460937,284.975341796875,1.0,0.4015391170978546,0.8794397711753845,0.8794397711753845,1.0,1.0,-1.937113881111145,0.8621944785118103,1.0749194622039795,0.4183787703514099,0.8795490264892578,0.8795490264892578,0.0,101.920654296875,79.0,49026.796875,0.0,748.7161865234375,1.0,280.23992919921875,283.6236877441406,300.5787048339844,303.76824951171875,293.1499938964844,293.1499938964844,280.54998779296875,33798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180395722389221,1.0,0.0,0.0,3.46558690071106,3.465608835220337,8.013955152819108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.30615234375,0.0,1321.8760986328125,1895.4371337890625,0.0,1755.921875,0.862027645111084,1.0,0.0,3.0,1.0,0.0
17693940,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7540804743766785,0.2371521741151809,0.216289684176445,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8555334806442261,0.3503011465072632,0.3346099257469177,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9990000128746032,0.6215874552726746,0.3925624489784241,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8050702810287476,0.2886274755001068,0.2764405310153961,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.5189433693885803,0.0808105543255806,0.3798191547393799,285.0658874511719,284.95001220703125,302.56915283203125,297.615966796875,299.4788513183594,296.9844665527344,285.0711975097656,1.0,0.3974962532520294,0.8796101212501526,0.8796101212501526,1.0,1.0,-1.9201477766036987,0.8540513515472412,1.0660964250564575,0.4140214622020721,0.9573794007301332,0.9573794007301332,0.0,99.65585327148438,79.0,48120.38671875,0.0,727.6075439453125,1.0,280.4940795898437,283.73614501953125,300.5570678710937,303.6236267089844,293.1499938964844,293.1499938964844,280.54998779296875,31565.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109501957893372,1.0,0.0,0.0,3.5409717559814453,3.5409939289093018,8.366392876268947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5205078125,0.0,1383.0322265625,1895.4371337890625,0.0,1698.2186279296875,0.8790531158447266,1.0,0.0,3.0,1.0,0.0
17694000,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.7569563984870911,0.0,0.2153038382530212,296.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.8588191866874695,0.0,0.3330849409103393,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.0,0.3862254023551941,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.8081910610198975,0.0,0.275106281042099,296.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.519490122795105,0.0,0.3746953308582306,285.031982421875,294.1499938964844,302.54998779296875,297.61639404296875,299.46856689453125,296.98468017578125,285.0234069824219,0.0,0.0,0.8797804117202759,0.8797804117202759,1.0,1.0,-1.901769757270813,0.8452370762825012,1.0565327405929563,0.4092971086502075,0.0,0.0,0.0,96.7990493774414,60.0,47944.359375,0.0,703.7969970703125,0.0,280.540771484375,283.6884155273437,300.5853271484375,303.69970703125,293.1499938964844,293.1499938964844,278.1499938964844,31179.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648556709289551,3.648579835891724,8.882506108420785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1495.5079345703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.3823181092739105,0.0,0.0011734440922737,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.3823181092739105,0.0,0.0012356946244835,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.3823181092739105,0.0,0.0009126800578087,297.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.3823181092739105,0.0,0.0012356941588222,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0058615026064217,285.0743103027344,294.1499938964844,302.5308837890625,297.6170654296875,299.4839782714844,297.45086669921875,284.0389404296875,0.0,0.0,0.7038243412971497,0.7038243412971497,1.0,1.0,-0.0125045618042349,0.0128731466829776,-0.0003685842675622,-0.0154833728447556,0.0,0.0,0.0,-0.0660813301801681,60.0,2830.62744140625,0.0,-1.066093045665184e-05,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,2.751185093075037e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3621427770449389e-11,1.3621943850683492e-11,2.5886312867381585e-17,3.534883219469265e-10,3.5348793336886755e-10,3.8147420504841984e-16,0.0,0.0,-0.0,0.0,0.0,8.683884888484322e-20,1.835562789706462e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
