time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0008697669836692,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0013053190195932,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0016565604601055,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0010928711853921,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0017836410552263,285.072509765625,294.1499938964844,302.51177978515625,297.618408203125,299.79498291015625,298.1329650878906,283.5106811523437,0.0,0.0,0.5278682708740234,0.5278682708740234,1.0,1.0,-0.0081122936680912,0.0090803978964686,-0.0009681049268692,-0.0189311895519495,0.0,0.0,0.0,-0.0442262068390846,60.0,1370.1636962890625,0.0,-4.4191278902872e-06,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7432483872954362e-28,2.0572350331706966e-28,2.3512750520684353e-31,-5.1192450352105215e-18,-5.115601304612226e-18,-3.643910736261516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0001204026921186,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001382193586323,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.000122413446661,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001319838193012,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0005262583727017,285.06854248046875,294.1499938964844,302.49267578125,297.62042236328125,299.8664245605469,298.98492431640625,283.2943420410156,0.0,0.0,0.3519121706485748,0.3519121706485748,1.0,1.0,-0.0012473198585212,0.0034274174831807,-0.0021800976246595,-0.0236739721149206,0.0,0.0,0.0,-0.010019976645708,60.0,631.04931640625,0.0,-1.060704661881573e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-44,-1.9618178500547441e-44,-4.203895392974451e-45,1.2284867212776322e-20,9.961167430304982e-21,2.323699580522948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.848253102973104e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0001040915522025,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.756568811601028e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.0001038816844811,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0004894030280411,285.06689453125,294.1499938964844,302.4735717773437,297.6230773925781,299.8919677734375,299.70947265625,283.2265319824219,0.0,0.0,0.1759560853242874,0.1759560853242874,1.0,1.0,-0.0010482273064553,0.0009089699015021,0.000139257434057,-0.0261413566768169,0.0,0.0,0.0,-0.0098352637141942,60.0,287.4503479003906,0.0,-7.491731679465374e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.365914852138612e-21,-4.84857247485499e-21,-4.517342781180405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.7727395768743e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001029213453875,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.603447011206299e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0001029160775942,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0004880975175183,285.0652160644531,294.1499938964844,302.4544677734375,297.62628173828125,299.91583251953125,300.2804260253906,283.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410174727439,4.2258875510015066e-08,0.0010409752139821,-0.0270296093076467,0.0,0.0,0.0,-0.0101069277152419,60.0,140.5028076171875,0.0,-7.393784784426316e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.596411476324641e-21,-4.802472503782931e-21,-4.79393897254171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.7707481472753e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0001028911065077,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.599566015414894e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0001028908955049,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0004880590131506,285.0634460449219,294.1499938964844,302.43536376953125,297.63006591796875,299.9392395019531,300.7288818359375,283.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411825496703,1.0679575446204126e-08,0.0010411718394607,-0.0270248744636774,0.0,0.0,0.0,-0.0101069686934351,60.0,79.59732818603516,0.0,-7.39117140824419e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602352798009531e-21,-4.801282623858819e-21,-4.801070174150712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,9.770976612344384e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.000102893282019,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,7.599685341119766e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0001028932019835,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0004880720516666,285.0615539550781,294.1499938964844,302.416259765625,297.63433837890625,299.9622802734375,301.0805053710937,283.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412068804726,1.0682525086735952e-08,0.0010411961702629,-0.0270336084067821,0.0,0.0,0.0,-0.0101086003705859,60.0,55.088626861572266,0.0,-7.39151673201377e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801252331600058e-21,-4.8012499082193576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.771726035978644e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001029011691571,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,7.600267417728901e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001029010818456,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0004881095082964,285.0595703125,294.1499938964844,302.39715576171875,297.6390991210937,299.98492431640625,301.3553466796875,283.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578023046255,0.0,0.0,0.0,-0.010113182477653,60.0,44.8341178894043,0.0,-7.392638678993535e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602503047612983e-21,-4.801251927703275e-21,-4.8012507160129246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.773009514901788e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001029146878863,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.601264951517805e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0001029146005748,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0004881737113464,285.0575256347656,294.1499938964844,302.3780822753906,297.644287109375,300.0071716308594,301.5694885253906,283.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.0,0.0,-0.0101210698485374,60.0,40.27384948730469,0.0,-7.394570644692068e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602503047612983e-21,-4.8012515238064915e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.774901991477236e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001029346094583,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.602736877743155e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0001029345294227,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004882682696916,285.0553894042969,294.1499938964844,302.3590087890625,297.64990234375,300.029052734375,301.735595703125,283.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.0,0.0,-0.0101327123120427,60.0,38.153358459472656,0.0,-7.397422763233409e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.77748422883451e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001029617997119,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.60474504204467e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0001029617196763,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0004883973160758,285.0531616210937,294.1499938964844,302.3399353027344,297.6558532714844,300.050537109375,301.86346435546875,283.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763250735124076e-08,0.0010418861638754,-0.0272449180483818,0.0,0.0,0.0,-0.0101486183702945,60.0,37.04854965209961,0.0,-7.401320800681789e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.780847904039548e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001029972263495,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.607360748806968e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.000102997146314,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004885654198005,285.05084228515625,294.1499938964844,302.3208923339844,297.66217041015625,300.0716857910156,301.9610900878906,283.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.0,0.0,-0.0101693542674183,60.0,36.37795639038086,0.0,-7.40640331287068e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.785093425307424e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001030419225571,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,7.610662578372285e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001030418425216,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0004887775285169,285.0484924316406,294.1499938964844,302.3018493652344,297.6687927246094,300.0924377441406,302.0345458984375,283.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857887033921544e-08,0.0010426952503621,-0.0274926349520683,0.0,0.0,0.0,-0.0101955328136682,60.0,35.89302444458008,0.0,-7.412823066488272e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.790326294023544e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001030970306601,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,7.614732021465898e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001030969506246,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0004890389391221,285.0460510253906,294.1499938964844,302.2828369140625,297.6756591796875,300.11285400390625,302.0889587402344,283.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.0923001170226598e-08,0.0010432520648464,-0.0276630744338035,0.0,0.0,0.0,-0.0102278124541044,60.0,35.491172790527344,0.0,-7.420742775821054e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,9.796660742722452e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0001031637366395,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,7.619659299962223e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000103163656604,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,0.0004893554141744,285.0435791015625,294.1499938964844,302.2638244628906,297.68280029296875,300.1329040527344,302.1280517578125,283.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001846544900218e-08,0.0010439261095598,-0.0278694499284029,0.0,0.0,0.0,-0.0102668991312384,60.0,35.130611419677734,0.0,-7.43033794492476e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.804215369513258e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.0001032432846841,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,7.625534635735676e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0001032432119245,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0004897328326478,285.041015625,294.1499938964844,302.2448425292969,297.69012451171875,300.1526184082031,302.1549987792969,283.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447413660585,1.1095897534119104e-08,0.0010447301901876,-0.0281156208366155,0.0,0.0,0.0,-0.0103135239332914,60.0,34.793296813964844,0.0,-7.441791893825211e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.813118958845736e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001033370426739,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.632459164597094e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0001033369699143,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0004901776555925,285.0384216308594,294.1499938964844,302.2258605957031,297.6976013183594,300.1719665527344,302.1722717285156,283.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456892196089,1.1206752859038716e-08,0.001045678043738,-0.0284057725220918,0.0,0.0,0.0,-0.0103684794157743,60.0,34.472171783447266,0.0,-7.455303574488428e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.823506843531504e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001034464294207,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.640538387931883e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0001034463566611,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0004906965768896,285.0357666015625,294.1499938964844,302.2069091796875,297.7052307128906,300.1910095214844,302.1819152832031,283.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336105387727002e-08,0.0010467839892953,-0.028744326904416,0.0,0.0,0.0,-0.0104326037690043,60.0,34.16443634033203,0.0,-7.471084728649657e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.835525270318612e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0001035729947034,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.649886538274586e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001035729146678,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.0004912969889119,285.0330810546875,294.1499938964844,302.18798828125,297.71295166015625,300.2096862792969,302.18524169921875,283.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.0,0.0,-0.0105068022385239,60.0,33.8696174621582,0.0,-7.48936628269803e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.84942016657442e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.000103719306935,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,7.660693518118933e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0001037192341755,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004919910570606,285.0303649902344,294.1499938964844,302.1690979003906,297.7207336425781,300.2280578613281,302.18365478515625,283.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.16588321219524e-08,0.0010495432652533,-0.0295889601111412,0.0,0.0,0.0,-0.0105925919488072,60.0,33.58727264404297,0.0,-7.510531219168115e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.866143227554858e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.0001038954142131,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.673700019950047e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,0.0001038953341776,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.00049282645341,285.027587890625,294.1499938964844,302.15020751953125,297.7285461425781,300.24609375,302.1781005859375,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513359447941,1.1867127724940474e-08,0.0010513240704312,-0.0301340725272893,0.0,0.0,0.0,-0.0106958514079451,60.0,33.318172454833984,0.0,-7.536046098266524e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.886983752949165e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0001041148716467,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,7.689908670727164e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0001041147916112,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0004938674974255,285.0247802734375,294.1499938964844,302.1313781738281,297.73638916015625,300.26385498046875,302.1693725585937,283.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535557521507,1.2126728954342525e-08,0.0010535435285419,-0.0308134164661169,0.0,0.0,0.0,-0.0108245452865958,60.0,33.063961029052734,0.0,-7.567906123995274e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.91315973806195e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0001043905140249,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,7.71026752772741e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001043904412654,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,0.0004951750743202,285.0219421386719,294.1499938964844,302.112548828125,297.7441711425781,300.2812805175781,302.1580505371094,284.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563438991084,1.2452817443886488e-08,0.001056331442669,-0.0316666886210441,0.0,0.0,0.0,-0.0109861986711621,60.0,32.8270263671875,0.0,-7.60802123522808e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,9.94572983472608e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0001047334953909,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,7.735600229352713e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001047334226313,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0004968020948581,285.01904296875,294.1499938964844,302.09375,297.7519226074219,300.2984313964844,302.1446228027344,284.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598134249448,1.2858589748532268e-08,0.0010598006192594,-0.032728374004364,0.0,0.0,0.0,-0.0111873550340533,60.0,32.609527587890625,0.0,-7.658086076389736e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,9.98553732642904e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0001051526851369,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,7.766561611788347e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001051526123774,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004987905849702,285.0161437988281,294.1499938964844,302.0749816894531,297.7595520019531,300.3152770996094,302.1293640136719,284.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064054085873,1.3354535255416522e-08,0.001064040698111,-0.0340258479118347,0.0,0.0,0.0,-0.0114332130178809,60.0,32.41374206542969,0.0,-7.719499706126953e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0001003313955152,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001056539622368,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,7.80358532210812e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0001056538894772,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,0.0005011684261262,285.0132141113281,294.1499938964844,302.0562744140625,297.7670593261719,300.3318786621094,302.1126403808594,284.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947624388777058e-08,0.0010691114002838,-0.0355772376060485,0.0,0.0,0.0,-0.0117272287607193,60.0,32.24123001098633,0.0,-7.793264700239888e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.0001008878680295,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0001062399605871,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,7.846867083571851e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0001062398805515,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0005039481329731,285.01025390625,294.1499938964844,302.0375671386719,297.7744140625,300.3482360839844,302.0946655273437,284.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750539368018,1.4640963108547568e-08,0.0010750392684713,-0.0373905412852764,0.0,0.0,0.0,-0.0120709417387843,60.0,32.09310531616211,0.0,-7.879942387489791e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0001015239249682,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0001069097561412,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,7.896337774582207e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,0.0001069096761057,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0005071253399364,285.0072631835937,294.1499938964844,302.0189208984375,297.7815856933594,300.3643493652344,302.0756530761719,284.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108183035627,1.5433469613412854e-08,0.0010818149894475,-0.0394627563655376,0.0,0.0,0.0,-0.0124638173729181,60.0,31.969764709472656,0.0,-7.97960382215024e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0001022353826556,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001076589469448,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,7.951672887429595e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0001076588741852,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0005106792086735,285.0042419433594,294.1499938964844,302.00030517578125,297.7885131835937,300.3802185058594,302.0558166503906,284.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894103907048,1.6319942730547154e-08,0.0010893940925598,-0.0417800694704055,0.0,0.0,0.0,-0.0129032749682664,60.0,31.87120246887207,0.0,-8.091822678579774e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001030147031997,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.000108479616756,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,8.012287435121834e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001084795367205,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0005145720788277,285.0011901855469,294.1499938964844,301.9817199707031,297.79522705078125,300.3959045410156,302.0353698730469,284.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977137135341,1.7290995302232662e-08,0.0010976963676512,-0.0443177260458469,0.0,0.0,0.0,-0.0133846616372466,60.0,31.7961483001709,0.0,-8.21564682951248e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001038515765685,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001093608880182,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,8.077377424342558e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0001093608079827,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0005187524366192,284.99810791015625,294.1499938964844,301.96319580078125,297.8016052246094,300.4113464355469,302.01446533203125,284.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066303122788,1.8333775386736303e-08,0.0011066120350733,-0.0470418892800807,0.0,0.0,0.0,-0.0139016062021255,60.0,31.74327850341797,0.0,-8.349662294904192e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0001047328551067,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0001102889073081,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,8.145921310642734e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0001102888345485,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0005231546238064,284.9949951171875,294.1499938964844,301.9447021484375,297.8077087402344,300.42657470703125,301.99334716796875,284.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160201393067,1.943189253950095e-08,0.001116000697948,-0.0499095059931278,0.0,0.0,0.0,-0.0144459847360849,60.0,31.70987892150879,0.0,-8.49196055696666e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001056432156474,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001112475656555,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,8.21672729216516e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001112474928959,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0005277020391076,284.99188232421875,294.1499938964844,301.9262390136719,297.8134460449219,300.4416198730469,301.9721069335937,284.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257198639214,2.056627224078511e-08,0.0011256993748247,-0.0528705418109893,0.0,0.0,0.0,-0.0150083387270569,60.0,31.69342041015625,0.0,-8.640218851496685e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,0.0001065659744199,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,0.0001122192770708,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,8.288497338071465e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,0.0001122192043112,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.00053231138736,284.9887084960937,294.1499938964844,301.9078369140625,297.8188171386719,300.4564514160156,301.9509582519531,284.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355519527569,2.171611335199941e-08,0.0011355301830917,-0.0558705478906631,0.0,0.0,0.0,-0.0155783584341406,60.0,31.6900634765625,0.0,-8.791804617658273e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0001074831088772,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0001131850585807,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,8.359830098925158e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001131849858211,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,0.0005368926213122,284.9855651855469,294.1499938964844,301.8894958496094,297.82379150390625,300.4710693359375,301.9299621582031,284.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453240877017,2.2858952064552795e-08,0.0011453012702986,-0.0588508173823356,0.0,0.0,0.0,-0.0161449052393436,60.0,31.696447372436523,0.0,-8.94377123472623e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0001083767128875,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001141260727308,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,8.429332956438884e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001141259926953,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,0.0005413563922047,284.9823608398437,294.1499938964844,301.87115478515625,297.8283386230469,300.4854736328125,301.90924072265625,284.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548456968739,2.3972487994683443e-08,0.0011548217153176,-0.0617531985044479,0.0,0.0,0.0,-0.0166969280689954,60.0,31.70826530456543,0.0,-9.093092501188949e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.000109229258669,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001150238458649,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,8.495641668559983e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001150237658293,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0005456150393001,284.9791564941406,294.1499938964844,301.8529052734375,297.8323974609375,300.4996643066406,301.8887634277344,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639298172667,2.5034866624196184e-08,0.0011639047879725,-0.0645208060741424,0.0,0.0,0.0,-0.0172235872596502,60.0,31.72142219543457,0.0,-9.236703846227101e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0001100247245631,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001158615050371,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,8.557511318940669e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0001158614322775,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.0005495885270647,284.9759521484375,294.1499938964844,301.8346862792969,297.8359680175781,300.5136413574219,301.8686218261719,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724057840183,2.6026114596788843e-08,0.0011723797069862,-0.067101813852787,0.0,0.0,0.0,-0.01771498657763,60.0,31.732038497924805,0.0,-9.371713360906145e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.000110749315354,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0001166245274362,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,8.613867976237088e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001166244546766,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0005532079958356,284.9727478027344,294.1499938964844,301.8165283203125,297.8389892578125,300.52734375,301.8487854003906,284.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801264481619,2.692904388368333e-08,0.0011800995562225,-0.0694517120718956,0.0,0.0,0.0,-0.018162602558732,60.0,31.75871467590332,0.0,-9.495544617266205e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0001113927137339,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0001173020646092,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,8.663910557515919e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0001173019918496,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0005564219900406,284.96954345703125,294.1499938964844,301.7984313964844,297.84149169921875,300.54083251953125,301.8292541503906,284.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869822628796,2.7730804319503484e-08,0.0011869544396176,-0.0715373754501342,0.0,0.0,0.0,-0.0185600668191909,60.0,31.799530029296875,0.0,-9.606181095023204e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
