time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0001119484586524,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.000117887291708,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,8.707134838914499e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.0001178872116724,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0005591980298049,284.96636962890625,294.1499938964844,301.7803955078125,297.8433837890625,300.55401611328125,301.8100280761719,284.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423318809700504e-08,0.0011928754393011,-0.0733381211757659,0.0,0.0,0.0,-0.0189033709466457,60.0,31.823944091796875,0.0,-9.70225784158174e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001124151240219,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,0.0001183787098852,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,8.743430953472853e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001183786298497,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0005615291302092,284.9631652832031,294.1499938964844,301.76239013671875,297.8446655273437,300.56695556640625,301.7910461425781,284.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978761758655,2.9004818102862373e-08,0.0011978471884503,-0.0748496577143669,0.0,0.0,0.0,-0.0191916432231664,60.0,31.83676147460937,0.0,-9.783300924937069e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0001127964424085,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,0.0001187802554341,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,8.773089211899787e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0001187801826745,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0005634339759126,284.9599914550781,294.1499938964844,301.74444580078125,297.8453063964844,300.5796203613281,301.7723083496094,284.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019391870126,2.9479963359335683e-08,0.0012019097339361,-0.0760843604803085,0.0,0.0,0.0,-0.019427191466093,60.0,31.8337516784668,0.0,-9.849771487324689e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.0001131013923441,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001191013870993,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,8.796807378530502e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001191013070638,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0005649572703987,284.95684814453125,294.1499938964844,301.7265930175781,297.84527587890625,300.59197998046875,301.7537841796875,284.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051882222294,2.9859926087283384e-08,0.001205158419907,-0.0770714804530143,0.0,0.0,0.0,-0.0196155533194541,60.0,31.81504821777344,0.0,-9.903087772045185e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0001133439291152,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0001193567877635,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,8.815671026241034e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.000119356707728,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.0005661688046529,284.9537353515625,294.1499938964844,301.7087707519531,297.84454345703125,300.6040344238281,301.7354431152344,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077721767127,3.016209859652008e-08,0.0012077420251443,-0.0778563544154167,0.0,0.0,0.0,-0.0197653528302907,60.0,31.78158569335937,0.0,-9.945591727955617e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0001135414495365,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001195647782878,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,8.831033483147621e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0001195647055283,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0005671555409207,284.9506530761719,294.1499938964844,301.6910400390625,297.8430480957031,300.6158142089844,301.7172546386719,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098762672394,3.040817020405484e-08,0.0012098458828404,-0.078495405614376,0.0,0.0,0.0,-0.019887339323759,60.0,31.735774993896484,0.0,-9.98027118725986e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001137127183028,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001197451347252,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,8.844354306347668e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0001197450619656,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0005680110771209,284.94757080078125,294.1499938964844,301.67333984375,297.8408203125,300.6272888183594,301.6991882324219,284.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117004953324,3.0621528424035205e-08,0.0012116698781028,-0.0790494158864021,0.0,0.0,0.0,-0.019993107765913,60.0,31.680721282958984,0.0,-1.0010388962200525e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001138654843089,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.000119906006148,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,8.85623594513163e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001199059333885,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0005687742377631,284.9445495605469,294.1499938964844,301.6557312011719,297.8377990722656,300.6384582519531,301.6812744140625,284.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133276322856,3.0811825979526475e-08,0.0012132968986406,-0.0795434936881065,0.0,0.0,0.0,-0.0200874451547861,60.0,31.61954116821289,0.0,-1.00372901101764e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0001140012027462,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.0001200489277835,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,8.866791904438287e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,0.0001200488550239,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,0.0005694522405974,284.9415588378906,294.1499938964844,301.63818359375,297.8339538574219,300.6493530273437,301.6634216308594,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.09808818599322e-08,0.0012147421948611,-0.0799823701381683,0.0,0.0,0.0,-0.0201712511479854,60.0,31.55329322814941,0.0,-1.0061217636803121e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001141210959758,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.000120175172924,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,8.876116044120863e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001201751001644,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0005700511974282,284.9386291503906,294.1499938964844,301.6206970214844,297.8292541503906,300.6599426269531,301.64569091796875,284.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160498881712,3.113020241585218e-08,0.0012160188052803,-0.0803699791431427,0.0,0.0,0.0,-0.0202452763915061,60.0,31.48322296142578,0.0,-1.0082376888931321e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.0001142259861808,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,0.0001202856292366,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,8.884274575393647e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.000120285556477,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0005705751827917,284.93572998046875,294.1499938964844,301.603271484375,297.8236999511719,300.67022705078125,301.6280517578125,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.126083569782168e-08,0.0012171355774626,-0.0807090476155281,0.0,0.0,0.0,-0.0203100368380546,60.0,31.40945625305176,0.0,-1.010090571185174e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0001143166809924,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.0001203811334562,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,8.891327888704836e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0001203810606966,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,0.0005710282712243,284.932861328125,294.1499938964844,301.5859375,297.8172302246094,300.68023681640625,301.6105041503906,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181325582787,3.1373772912957065e-08,0.0012181012425571,-0.0810021609067916,0.0,0.0,0.0,-0.020366022363305,60.0,31.332313537597656,0.0,-1.0116938398141428e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0001143935660365,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0001204620930366,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,8.897307998267934e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.000120462020277,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0005714123835787,284.9300537109375,294.1499938964844,301.56866455078125,297.809814453125,300.68994140625,301.5930480957031,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.0,0.0,-0.0204134788364171,60.0,31.25172996520996,0.0,-1.0130537475561141e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0001144571288023,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0001205290318466,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,8.90225128387101e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,0.000120528959087,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0005717299645766,284.9272766113281,294.1499938964844,301.5514831542969,297.8014221191406,300.6993713378906,301.5756530761719,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196276802569,3.154862682208659e-08,0.0012195961317047,-0.0814559385180473,0.0,0.0,0.0,-0.0204527042806148,60.0,31.16777801513672,0.0,-1.0141785367068225e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0001145074929809,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0001205820590257,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,8.906167931854725e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001205819935421,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0005719815380871,284.924560546875,294.1499938964844,301.53436279296875,297.79205322265625,300.70849609375,301.5583801269531,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185697913169,0.0,0.0,0.0,-0.020483773201704,60.0,31.08033943176269,0.0,-1.01506984151456e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0001145448259194,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001206213783007,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,8.909071766538545e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001206213055411,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0005721680936403,284.921875,294.1499938964844,301.517333984375,297.7816467285156,300.7173767089844,301.5411682128906,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.0,0.0,-0.0205067936331033,60.0,30.98938369750977,0.0,-1.0157305752045433e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,0.0001145691130659,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0001206469532917,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,8.910960605135188e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001206468805321,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0005722894566133,284.9192810058594,294.1499938964844,301.5003662109375,297.77020263671875,300.7259521484375,301.5240783691406,284.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208188418298,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.0,0.0,-0.0205217543989419,60.0,30.894784927368164,0.0,-1.0161600272340365e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001145802380051,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001206586603075,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,8.911825716495514e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0001206585948239,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0005723451031371,284.9167175292969,294.1499938964844,301.4834899902344,297.7576599121094,300.7342529296875,301.5070495605469,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209365377202,3.1701681280082994e-08,0.0012209048727527,-0.0818530991673469,0.0,0.0,0.0,-0.0205285809934139,60.0,30.79640388488769,0.0,-1.0163559949205593e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0001145781134255,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0001206564265885,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,8.91165982466191e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001206563538289,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0005723345093429,284.9141845703125,294.1499938964844,301.4667053222656,297.7440185546875,300.7422790527344,301.4901428222656,284.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.1698942137836645e-08,0.001220881473273,-0.0818459838628768,0.0,0.0,0.0,-0.0205272212624549,60.0,30.694063186645508,0.0,-1.016316986124366e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.0001145631249528,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001206406377605,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,8.910494216252118e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0001206405722768,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0005722597124986,284.9117431640625,294.1499938964844,301.45001220703125,297.7292175292969,300.75006103515625,301.47332763671875,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207528343424,3.1680166046044185e-08,0.0012207210529595,-0.0817972645163536,0.0,0.0,0.0,-0.0205179154872894,60.0,30.58790779113769,0.0,-1.0160497510014468e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0001145363276009,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001206124143209,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,8.908409654395655e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0001206123488373,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0005721258930861,284.9093322753906,294.1499938964844,301.4335632324219,297.71405029296875,300.7575378417969,301.4566345214844,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220466569066,3.1646678166907805e-08,0.0012204349040985,-0.0817103683948516,0.0,0.0,0.0,-0.0205013137310743,60.0,30.47763061523437,0.0,-1.0155731899885725e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0001145035421359,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.000120577897178,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,8.905859431251884e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001205778316943,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0005719622131437,284.9070129394531,294.1499938964844,301.4175720214844,297.6993103027344,300.7648010253906,301.4402160644531,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201165081933,3.160572958904595e-08,0.0012200848432257,-0.0816041156649589,0.0,0.0,0.0,-0.020481014624238,60.0,30.3658504486084,0.0,-1.0149906159995228e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.0001144643392763,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,0.0001205366133945,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,8.902810077415779e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0001205365479108,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0005717664025723,284.9047241210937,294.1499938964844,301.4020080566406,297.6849670410156,300.77178955078125,301.4241638183594,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.0814770981669426,0.0,0.0,0.0,-0.0204567499458789,60.0,30.253725051879883,0.0,-1.0142944972812985e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.0001144190173363,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0001204888758365,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,8.899284875951707e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,0.0001204888176289,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0005715400329791,284.9024963378906,294.1499938964844,301.38690185546875,297.6710205078125,300.7785339355469,301.4084777832031,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192142894491,3.150019978193086e-08,0.0012191828573122,-0.081330269575119,0.0,0.0,0.0,-0.0204287022352218,60.0,30.142070770263672,0.0,-1.0134900918501445e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.0001143677654908,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0001204349100589,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,8.895298378774896e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001204348445753,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.000571284093894,284.9003601074219,294.1499938964844,301.3721923828125,297.6574401855469,300.7850341796875,301.39324951171875,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.0,0.0,-0.0203969925642013,60.0,30.03112030029297,0.0,-1.0125810234740129e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0001143108893302,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001203750143758,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,8.890874596545473e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0001203749488922,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0005710000405088,284.89825439453125,294.1499938964844,301.35791015625,297.6442565917969,300.7912902832031,301.3784484863281,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.080980084836483,0.0,0.0,0.0,-0.0203618109226226,60.0,29.92104148864746,0.0,-1.01157297649479e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.000114248614409,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001203094361699,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,8.88603026396595e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0001203093706863,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.0005706890369765,284.8962097167969,294.1499938964844,301.3440246582031,297.6314697265625,300.7973327636719,301.364013671875,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.080778419971466,0.0,0.0,0.0,-0.0203232914209365,60.0,29.8118896484375,0.0,-1.0104698588975225e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,0.0001141811662819,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001202384082716,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,8.880784298526123e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,0.000120238342788,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0005703521310351,284.8942565917969,294.1499938964844,301.3305358886719,297.6190185546875,300.8031921386719,301.3500061035156,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.12034167393449e-08,0.0012166458182036,-0.0805600136518478,0.0,0.0,0.0,-0.0202815756201744,60.0,29.70364570617676,0.0,-1.0092758628843512e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0001141087486757,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001201621489599,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,8.875151979736984e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,0.0001201620834763,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0005699904868379,284.892333984375,294.1499938964844,301.31744384765625,297.60693359375,300.8088073730469,301.33642578125,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.1113078335920363e-08,0.0012158735189586,-0.0803255289793014,0.0,0.0,0.0,-0.0202367920428514,60.0,29.59642601013184,0.0,-1.0079948964403229e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0001140315871452,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.0001200808983412,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,8.869150042301044e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,0.0001200808328576,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.000569605093915,284.8905029296875,294.1499938964844,301.3047180175781,297.59521484375,300.8142395019531,301.3232116699219,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.10168282169343e-08,0.0012150508118793,-0.0800756886601448,0.0,0.0,0.0,-0.0201890803873538,60.0,29.49013900756836,0.0,-1.0066309386047578e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.0001139498635893,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0001199948310386,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,8.862793765729293e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0001199947728309,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,0.0005691969417966,284.8887023925781,294.1499938964844,301.2923583984375,297.58380126953125,300.8194580078125,301.31036376953125,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.0,0.0,-0.0201385468244552,60.0,29.384899139404297,0.0,-1.0051873999827877e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001138637890107,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.0001199041944346,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,8.856098429532722e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.000119904128951,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0005687670200131,284.8869934082031,294.1499938964844,301.2803649902344,297.5727233886719,300.8244934082031,301.29791259765625,285.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132924748584,3.0807534301402484e-08,0.0012132616247981,-0.0795323550701141,0.0,0.0,0.0,-0.0200853254646062,60.0,29.280590057373047,0.0,-1.0036682596137325e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0001137735162046,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0001198091340484,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,8.849077130435035e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001198090685647,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0005683161434717,284.8853454589844,294.1499938964844,301.2687072753906,297.5619812011719,300.8293151855469,301.28582763671875,285.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122992193326,-0.079240046441555,0.0,0.0,0.0,-0.0200295131653547,60.0,29.177339553833008,0.0,-1.002076288614262e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0001136792561737,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0001197098681586,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,8.841745875542983e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.000119709809951,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0005678453599102,284.8837585449219,294.1499938964844,301.25738525390625,297.55157470703125,300.833984375,301.2740783691406,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.0577385956576115e-08,0.0012112942058593,-0.0789348036050796,0.0,0.0,0.0,-0.0199712328612804,60.0,29.075008392333984,0.0,-1.0004153949694229e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0001135811326093,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001196065422846,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,8.834114123601466e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0001196064768009,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0005673552514053,284.8822326660156,294.1499938964844,301.2464294433594,297.5414428710937,300.8384704589844,301.2626647949219,285.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.078617051243782,0.0,0.0,0.0,-0.0199105720967054,60.0,28.973731994628903,0.0,-9.986879945245165e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001134793419623,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.000119499345601,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,8.826196426525712e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0001194992873934,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0005668468074873,284.8807983398437,294.1499938964844,301.2357482910156,297.5316162109375,300.8428039550781,301.2516174316406,285.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091931421309,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.0,0.0,-0.0198476407676935,60.0,28.87342834472656,0.0,-9.968975689389481e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0001133740151999,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0001193884309032,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,8.818003698252141e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001193883726955,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0005663207266479,284.87939453125,294.1499938964844,301.2254333496094,297.5220642089844,300.8469543457031,301.2408752441406,285.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.0,0.0,-0.0197825282812118,60.0,28.77408790588379,0.0,-9.950467472208405e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0001132653051172,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.000119273950986,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,8.80954903550446e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001192739000543,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0005657777655869,284.8780822753906,294.1499938964844,301.21539306640625,297.5128173828125,300.8509521484375,301.2304382324219,285.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.0061169553619045e-08,0.0012068812502548,-0.0775942057371139,0.0,0.0,0.0,-0.0197153277695179,60.0,28.675621032714844,0.0,-9.931384425954093e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001131533499574,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001191560513689,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,8.800840441836044e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001191559931612,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0005652185645885,284.8768310546875,294.1499938964844,301.20562744140625,297.5038452148437,300.85479736328125,301.2203369140625,285.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057175626978,2.9921558564183215e-08,0.0012056876439601,-0.0772315710783004,0.0,0.0,0.0,-0.0196461174637079,60.0,28.578184127807617,0.0,-9.911749287994098e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
