time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001130382879637,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001190348848467,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,8.791891013970599e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0001190348266391,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,0.0005646438803523,284.8756103515625,294.1499938964844,301.1961975097656,297.4951171875,300.8584899902344,301.21051025390625,285.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778080445908017e-08,0.0012044610921293,-0.0768588632345199,0.0,0.0,0.0,-0.0195749923586845,60.0,28.481586456298828,0.0,-9.891590480037848e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,0.0001129202428273,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0001189105823868,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,8.78270948305726e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,0.0001189105241792,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0005640542367473,284.87451171875,294.1499938964844,301.18701171875,297.4866638183594,300.862060546875,301.20098876953125,285.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.9630889741838483e-08,0.001203202875331,-0.076476477086544,0.0,0.0,0.0,-0.0195020250976085,60.0,28.3859977722168,0.0,-9.870931449995625e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0001127993527916,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001187832822324,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,8.773307490628213e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.0001187832240248,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0005634504486806,284.8734436035156,294.1499938964844,301.1781005859375,297.4784240722656,300.865478515625,301.1917419433594,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480155205874325e-08,0.0012019142741337,-0.0760848596692085,0.0,0.0,0.0,-0.0194273013621568,60.0,28.29121398925781,0.0,-9.849797777405912e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0001126757488236,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0001186531153507,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,8.763693040236831e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,0.000118653057143,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0005628330400213,284.8724670410156,294.1499938964844,301.1694641113281,297.470458984375,300.8687438964844,301.1827697753906,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.9326031381060602e-08,0.0012005966855213,-0.0756843909621238,0.0,0.0,0.0,-0.0193508975207805,60.0,28.197410583496094,0.0,-9.828212199636257e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001125495546148,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001185202199849,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,8.753877773415297e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.0001185201690532,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0005622027092613,284.8715209960937,294.1499938964844,301.1610717773437,297.46270751953125,300.8719177246094,301.1740417480469,285.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168687021297053e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.0192728955298662,60.0,28.104381561279297,0.0,-9.806199585682408e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001124208793044,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0001183847271022,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,8.743869693716988e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001183846688945,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,0.0005615600384771,284.87066650390625,294.1499938964844,301.15289306640625,297.4552001953125,300.8749389648437,301.16558837890625,285.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979090049862,2.9008255353346613e-08,0.0011978800175711,-0.074858583509922,0.0,0.0,0.0,-0.0191933643072843,60.0,28.01230239868164,0.0,-9.783780541283704e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0001122892281273,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0001182460910058,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,8.733630238566548e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0001182460327981,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0005609024665318,284.869873046875,294.1499938964844,301.1449890136719,297.4478759765625,300.8778381347656,301.1573791503906,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965056182816,2.8844111099601832e-08,0.0011964767472818,-0.0744319632649421,0.0,0.0,0.0,-0.019111992791295,60.0,27.92102432250977,0.0,-9.76086909076912e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001121528403018,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0001181024636025,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,8.723021892365068e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0001181024126708,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0005602212040685,284.8691711425781,294.1499938964844,301.13726806640625,297.4407958984375,300.880615234375,301.1494140625,285.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950517073273,2.8674064012079725e-08,0.0011950230691581,-0.0739899575710296,0.0,0.0,0.0,-0.0190276950597763,60.0,27.83036422729492,0.0,-9.737161832390485e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.0001120101296692,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.000117952178698,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,8.71192169142887e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001179521277663,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0005595083930529,284.8684997558594,294.1499938964844,301.1297912597656,297.43389892578125,300.88330078125,301.1416320800781,285.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.84961352292612e-08,0.0011935019865632,-0.073527418076992,0.0,0.0,0.0,-0.0189394894987344,60.0,27.73996353149414,0.0,-9.712386628280001e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.000111859262688,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001177933154394,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,8.700187754584476e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0001177932572318,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0005587548366747,284.867919921875,294.1499938964844,301.1225280761719,297.4271850585937,300.8858337402344,301.1341552734375,285.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919224634766,2.830805279074866e-08,0.0011918941745534,-0.0730384364724159,0.0,0.0,0.0,-0.0188462510704994,60.0,27.6496524810791,0.0,-9.686232260719409e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001117014107876,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0001176270816358,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,8.687910303706303e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0001176270307041,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0005579663557,284.8674011230469,294.1499938964844,301.1154479980469,297.420654296875,300.8883056640625,301.1268005371094,285.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902399128302,2.8111259098295704e-08,0.0011902117403224,-0.0725267529487609,0.0,0.0,0.0,-0.0187486931681633,60.0,27.559139251708984,0.0,-9.65890407655934e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0001115337290684,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001174505086964,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,8.67486814968288e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0001174504577647,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,0.0005571288056671,284.866943359375,294.1499938964844,301.1085510253906,297.4142761230469,300.8906555175781,301.1197204589844,285.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884525883942,2.7902219201791922e-08,0.0011884247651323,-0.07198316603899,0.0,0.0,0.0,-0.0186450667679309,60.0,27.468175888061523,0.0,-9.629917485654005e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.000111358356662,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,0.0001172658230643,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,8.661227184347808e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001172657721326,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.000556252838578,284.8665466308594,294.1499938964844,301.1018371582031,297.4081115722656,300.8929138183594,301.1127624511719,285.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186583423987,2.7683590531069058e-08,0.0011865557171404,-0.0714145749807357,0.0,0.0,0.0,-0.0185366850346326,60.0,27.376697540283203,0.0,-9.599647654567889e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0001111731908167,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001170708346762,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,8.646825153846294e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001170707837445,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0005553279188461,284.8662109375,294.1499938964844,301.09527587890625,297.4020690917969,300.8950500488281,301.1060485839844,285.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184609835036,2.7452761841573192e-08,0.0011845823610201,-0.0708141848444938,0.0,0.0,0.0,-0.0184222552925348,60.0,27.284481048583984,0.0,-9.567740733018584e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.0001109818476834,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.000116869348858,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,8.631943637738004e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0001168692979263,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0005543722072616,284.8659362792969,294.1499938964844,301.0888977050781,297.39617919921875,300.8970947265625,301.0994567871094,285.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825704714283,2.72142450796764e-08,0.001182543230243,-0.0701937228441238,0.0,0.0,0.0,-0.0183040145784616,60.0,27.19175910949707,0.0,-9.534826261869966e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.000110782275442,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001166591828223,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,8.616420382168144e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0001166591318906,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,0.0005533753428608,284.8657531738281,294.1499938964844,301.0826721191406,297.39044189453125,300.8990478515625,301.09307861328125,285.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804434470832,2.6965462751604722e-08,0.0011804164387285,-0.0695464685559272,0.0,0.0,0.0,-0.0181806851178407,60.0,27.098371505737305,0.0,-9.500555364638785e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0001105775445466,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001164435889222,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,8.600496948929504e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0001164435379905,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0005523526924662,284.8656005859375,294.1499938964844,301.0765991210937,297.38482666015625,300.90093994140625,301.0868225097656,285.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782613582909,2.6710255340844924e-08,0.0011782345827668,-0.068882405757904,0.0,0.0,0.0,-0.0180541686713695,60.0,27.004562377929688,0.0,-9.465463790547801e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001103682006942,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001162231346825,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,8.584214083384722e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001162230910267,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0005513070500455,284.86553955078125,294.1499938964844,301.0706481933594,297.3793334960937,300.9027404785156,301.0807189941406,285.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760301422327,2.6449301415709693e-08,0.0011760037159547,-0.0682033002376556,0.0,0.0,0.0,-0.0179248061031103,60.0,26.910419464111328,0.0,-9.429648883951813e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0001101555826608,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0001159992461907,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,8.567677286919206e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.000115999195259,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0005502449930645,284.8655090332031,294.1499938964844,301.0648193359375,297.3739624023437,300.9044494628906,301.07476806640625,285.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737641179934,2.6184276080698523e-08,0.001173737924546,-0.0675135105848312,0.0,0.0,0.0,-0.0177934225648641,60.0,26.816144943237305,0.0,-9.393345123953625e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001099412984331,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0001157735896413,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,8.551010250812396e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,0.0001157735387096,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,0.0005491746705956,284.8655700683594,294.1499938964844,301.05908203125,297.3686828613281,300.90606689453125,301.0689697265625,285.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714802822098,2.5917167079114733e-08,0.001171454321593,-0.0668182000517845,0.0,0.0,0.0,-0.0176610089838504,60.0,26.722070693969727,0.0,-9.356826069506496e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0001097269851015,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.000115547903988,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,8.534341031918302e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0001155478530563,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0005481041735038,284.8656921386719,294.1499938964844,301.0534973144531,297.363525390625,300.9076232910156,301.063232421875,285.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691960971802,2.565002432675101e-08,0.0011691704858094,-0.0661226958036422,0.0,0.0,0.0,-0.0175285767763853,60.0,26.628337860107425,0.0,-9.320373806076533e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0001095141051337,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001153237317339,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,8.517783862771466e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001153236880782,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0005470408359542,284.8658447265625,294.1499938964844,301.0479736328125,297.3584289550781,300.9090881347656,301.0576477050781,285.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669272789731,2.538467569479508e-08,0.001166901900433,-0.0654317811131477,0.0,0.0,0.0,-0.0173970330506563,60.0,26.53523635864257,0.0,-9.284236313078509e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001093043611035,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001151028627646,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,8.501470438204706e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0001151028191088,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0005459931562654,284.8660888671875,294.1499938964844,301.0425720214844,297.3534240722656,300.9104919433594,301.0521545410156,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646918719634,2.5123233271528992e-08,0.0011646667262539,-0.0647509470582008,0.0,0.0,0.0,-0.0172674264758825,60.0,26.442955017089844,0.0,-9.248699228692205e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0001090995501726,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.000114887188829,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,8.485540456604213e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0001148871378973,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0005449701566249,284.86639404296875,294.1499938964844,301.0372314453125,297.3485107421875,300.9118347167969,301.0467529296875,285.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625089682638,2.4867940595640906e-08,0.0011624840553849,-0.0640860423445701,0.0,0.0,0.0,-0.017140869051218,60.0,26.352075576782227,0.0,-9.214063823037577e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,0.0001089005963876,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0001146776776295,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,8.470065949950367e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0001146776339737,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0005439763772301,284.8667297363281,294.1499938964844,301.0319519042969,297.3436584472656,300.9130859375,301.0414428710937,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603884631767,2.4619948746362752e-08,0.0011603637831285,-0.0634400621056556,0.0,0.0,0.0,-0.0170179307460784,60.0,26.26249885559082,0.0,-9.180481441717349e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0001087097698473,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0001144767229561,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,8.455223724013194e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0001144766793004,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.000543023168575,284.8671569824219,294.1499938964844,301.0267333984375,297.3388671875,300.9142761230469,301.0362243652344,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583544546738,2.4382082131069186e-08,0.0011583301238715,-0.0628203973174095,0.0,0.0,0.0,-0.0169000104069709,60.0,26.17487525939941,0.0,-9.148327251295997e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001085276380763,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001142849287134,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,8.441057434538379e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,0.0001142848850577,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0005421134410426,284.8676147460937,294.1499938964844,301.0216064453125,297.3341064453125,300.9153747558594,301.0310363769531,285.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564132291823,2.4155054845209644e-08,0.0011563891312107,-0.0622288957238197,0.0,0.0,0.0,-0.0167874656617641,60.0,26.0891342163086,0.0,-9.117690780158229e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0001083572497009,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0001141055035986,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,8.427805005339906e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001141054599429,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.0005412623286247,284.8681640625,294.1499938964844,301.0164794921875,297.3293762207031,300.9164428710937,301.0259094238281,285.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545971501618,2.3942664739706746e-08,0.0011545731686055,-0.0616754740476608,0.0,0.0,0.0,-0.0166821759194135,60.0,26.006044387817383,0.0,-9.089076513646432e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.000108196894871,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0001139366358984,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,8.415333286393434e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0001139365922426,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0005404613912105,284.8687438964844,294.1499938964844,301.01141357421875,297.32470703125,300.9174194335937,301.0208435058594,285.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528879404067,2.374277663363955e-08,0.0011528641916811,-0.061154581606388,0.0,0.0,0.0,-0.0165830831974744,60.0,25.92508888244629,0.0,-9.062187444897064e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001080509246094,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0001137829240178,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,8.403979882132262e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,0.0001137828803621,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0005397322820499,284.869384765625,294.1499938964844,301.0063781738281,297.320068359375,300.9183654785156,301.01580810546875,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513320496305,2.3560822626222944e-08,0.0011513084173202,-0.0606803745031356,0.0,0.0,0.0,-0.0164928808808326,60.0,25.847143173217773,0.0,-9.037744774786917e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0001079181602108,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0001136431164923,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,8.393653115490451e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0001136430728365,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0005390691221691,284.8700866699219,294.1499938964844,301.0013427734375,297.3154296875,300.9192199707031,301.01080322265625,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499167885631,2.3395315906782344e-08,0.0011498933890834,-0.0602490045130252,0.0,0.0,0.0,-0.0164108332246541,60.0,25.771812438964844,0.0,-9.015541024837148e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0001078018685802,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001135206548497,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,8.38460837258026e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001135206111939,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0005384882679209,284.8708801269531,294.1499938964844,300.9963073730469,297.310791015625,300.9200134277344,301.0057983398437,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486770818009,2.3250345648762053e-08,0.0011486537987366,-0.0598711334168911,0.0,0.0,0.0,-0.0163389667868614,60.0,25.70022773742676,0.0,-8.996114786441468e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0001077003762475,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001134137783083,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,8.376714686164632e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0001134137346525,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,0.000537981337402,284.8716735839844,294.1499938964844,300.9913024902344,297.30615234375,300.9207763671875,301.0008239746094,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475951177999,2.3123817527448413e-08,0.0011475719511508,-0.0595413073897361,0.0,0.0,0.0,-0.0162762403488159,60.0,25.63153839111328,0.0,-8.979176158163683e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,0.0001076176049537,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.000113326612336,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,8.370276191271842e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0001133265686803,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0005375678883865,284.87255859375,294.1499938964844,300.9862670898437,297.301513671875,300.92144775390625,300.995849609375,285.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467125732451,2.302061297143609e-08,0.0011466895230114,-0.0592722631990909,0.0,0.0,0.0,-0.0162250772118568,60.0,25.56695938110352,0.0,-8.96537244443607e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0001075512409443,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0001132567267632,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,8.36511462694034e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0001132566903834,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0005372363957576,284.8735046386719,294.1499938964844,300.981201171875,297.2968444824219,300.9220886230469,300.9908447265625,285.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460048845037,2.2937861388072643e-08,0.0011459819506853,-0.0590565353631973,0.0,0.0,0.0,-0.0161840543150901,60.0,25.505550384521484,0.0,-8.954311425668494e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0001075055261026,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001132085890276,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,8.361558866454288e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0001132085526478,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0005370081053115,284.8744812011719,294.1499938964844,300.97613525390625,297.29217529296875,300.9226379394531,300.98583984375,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455172207206,2.2880845662598404e-08,0.0011454942869022,-0.0589078925549984,0.0,0.0,0.0,-0.0161557886749506,60.0,25.44866943359375,0.0,-8.94669511808388e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,0.0001074779429472,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0001131795434048,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,8.359413914149627e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.000113179507025,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0005368703859858,284.87554931640625,294.1499938964844,300.97100830078125,297.2874450683594,300.9231262207031,300.9808044433594,285.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452228063717,2.2846423419764506e-08,0.0011451998725533,-0.0588181465864181,0.0,0.0,0.0,-0.0161387231200933,60.0,25.39560508728028,0.0,-8.942097906583515e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0001074709216482,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.0001131721510319,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,8.358867489732802e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,0.0001131721073761,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,0.0005368352867662,284.87664794921875,294.1499938964844,300.9658508300781,297.2826843261719,300.923583984375,300.9757385253906,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451473692432,2.28376180189116e-08,0.0011451245518401,-0.058795191347599,0.0,0.0,0.0,-0.0161343589425086,60.0,25.34649658203125,0.0,-8.94092195835583e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0001074871906894,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0001131892786361,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,8.360132778761908e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001131892422563,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0005369166028685,284.8778076171875,294.1499938964844,300.96063232421875,297.27789306640625,300.9239807128906,300.9705810546875,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453201295807,2.285784184152817e-08,0.0011452973121777,-0.0588479153811931,0.0,0.0,0.0,-0.0161443836987018,60.0,25.302221298217773,0.0,-8.943622731294455e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
