time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0001075206237146,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.000113224479719,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,8.362732478417456e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0001132244433392,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0005370836006477,284.8790283203125,294.1499938964844,300.9553527832031,297.27301025390625,300.92431640625,300.9654235839844,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456757783889,2.2899449447777442e-08,0.0011456528445705,-0.058956392109394,0.0,0.0,0.0,-0.0161650087684392,60.0,25.261808395385746,0.0,-8.949179886030836e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.0001075773470802,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.000113284215331,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,8.367143891518936e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.0001132841789512,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0005373670137487,284.8803100585937,294.1499938964844,300.95001220703125,297.2680969238281,300.924560546875,300.9601745605469,285.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462796246632,2.29700862774962e-08,0.0011462566908448,-0.0591405443847179,0.0,0.0,0.0,-0.0162000246345996,60.0,25.22603225708008,0.0,-8.958618025189936e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0001076488770195,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0001133595433202,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,8.372707816306502e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001133594996645,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.000537724350579,284.88165283203125,294.1499938964844,300.94488525390625,297.26336669921875,300.9248046875,300.9549255371094,285.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147041330114,2.3059172349348955e-08,0.0011470182798802,-0.0593727901577949,0.0,0.0,0.0,-0.0162441879510879,60.0,25.1941146850586,0.0,-8.970528853069484e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001077281995094,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001134430713136,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,8.378877100767568e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0001134430276579,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0005381205701269,284.883056640625,294.1499938964844,300.9402770996094,297.2591247558594,300.9249572753906,300.94989013671875,285.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478860396891,2.315797154039956e-08,0.0011478628730401,-0.0596303381025791,0.0,0.0,0.0,-0.0162931662052869,60.0,25.166154861450195,0.0,-8.98374707958283e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001078132117982,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0001135325946961,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,8.385489491047338e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0001135325583163,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0005385453114286,284.8844909667969,294.1499938964844,300.93621826171875,297.25537109375,300.9250793457031,300.94512939453125,285.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487915180623,2.3263865500666725e-08,0.0011487682349979,-0.0599063709378242,0.0,0.0,0.0,-0.0163456611335277,60.0,25.141319274902344,0.0,-8.997925249332186e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.000107905412733,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001136296850745,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,8.392660674871877e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001136296486947,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0005390059086494,284.8860168457031,294.1499938964844,300.9326477050781,297.2520751953125,300.9251708984375,300.9407958984375,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497734813019,2.3378714075761312e-08,0.0011497500818222,-0.0602057352662086,0.0,0.0,0.0,-0.0164025966078043,60.0,25.119882583618164,0.0,-9.013315604988749e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.000108002059278,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001137314611696,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,8.40017746668309e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.0001137314175139,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.000539488682989,284.8875732421875,294.1499938964844,300.9295349121094,297.24920654296875,300.9252319335937,300.93682861328125,285.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508028255775,2.3499101331481146e-08,0.0011507793096825,-0.060519516468048,0.0,0.0,0.0,-0.0164622776210308,60.0,25.10089111328125,0.0,-9.02946197811616e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.000108104366518,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.000113839196274,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,8.408134453929961e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,0.0001138391598942,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0005399997462518,284.8891906738281,294.1499938964844,300.9268798828125,297.24676513671875,300.9252319335937,300.9333190917969,285.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518924729898,2.3626546052923923e-08,0.0011518688406795,-0.0608516708016395,0.0,0.0,0.0,-0.0165254548192024,60.0,25.084550857543945,0.0,-9.046570426107793e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0001082114686141,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.000113951973617,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,8.416463970206678e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,0.0001139519372372,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0005405347910709,284.890869140625,294.1499938964844,300.9246826171875,297.2447204589844,300.9252319335937,300.93023681640625,285.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530332267284,2.3759962886060748e-08,0.0011530094780027,-0.0611993670463562,0.0,0.0,0.0,-0.0165915936231613,60.0,25.07076835632324,0.0,-9.064498129873756e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001083228562492,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001140692693297,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,8.425127452937886e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001140692329499,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0005410911981016,284.892578125,294.1499938964844,300.9228820800781,297.2431030273437,300.9252319335937,300.92755126953125,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542196152731,2.389871589514314e-08,0.0011541957501322,-0.0615609548985958,0.0,0.0,0.0,-0.0166603792458772,60.0,25.05881118774414,0.0,-9.08316124537123e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,0.0001084376126527,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,0.0001141901157097,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,8.434053597738966e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.00011419007933,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0005416644853539,284.8943786621094,294.1499938964844,300.9215087890625,297.2418212890625,300.9252014160156,300.9253845214844,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554420925676,2.4041680646291752e-08,0.001155417994596,-0.0619334913790226,0.0,0.0,0.0,-0.0167312528938055,60.0,25.049808502197266,0.0,-9.102411269168442e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001085558033082,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0001143145709647,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,8.443245314992964e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001143145345849,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0005422548274509,284.8962097167969,294.1499938964844,300.9205017089844,297.24090576171875,300.9251403808594,300.9236145019531,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567008914425,2.4188910430211763e-08,0.0011566766770556,-0.0623171105980873,0.0,0.0,0.0,-0.0168042387813329,60.0,25.042728424072266,0.0,-9.122256727778224e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0001086764823412,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,0.0001144416528404,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,8.452631300315261e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001144416164606,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.000542857684195,284.8981018066406,294.1499938964844,300.9198913574219,297.24029541015625,300.9250793457031,300.9222412109375,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579863494262,2.4339254167671253e-08,0.0011579620186239,-0.0627088174223899,0.0,0.0,0.0,-0.0168787706643342,60.0,25.03743362426757,0.0,-9.142544143969644e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,0.0001087994969566,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001145711939898,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,8.462199184577912e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.00011457115761,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0005434721824713,284.9000549316406,294.1499938964844,300.9195861816406,297.24005126953125,300.925048828125,300.92120361328125,285.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592967202886,2.449250224856314e-08,0.0011592722730711,-0.0631080642342567,0.0,0.0,0.0,-0.0169547405093908,60.0,25.0334701538086,0.0,-9.16324651711875e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0001089241704903,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.000114702474093,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,8.471895853290334e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001147024377132,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.000544095004443,284.9020690917969,294.1499938964844,300.91961669921875,297.2400817871094,300.92498779296875,300.9206237792969,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116062478628,2.4647816232459263e-08,0.0011606001062318,-0.0635126605629921,0.0,0.0,0.0,-0.0170317348092794,60.0,25.031707763671875,0.0,-9.184252292016026e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001090499499696,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0001148349329014,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,8.481679105898365e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,0.0001148348965216,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0005447232979349,284.9041442871094,294.1499938964844,300.91998291015625,297.2403869628906,300.9249267578125,300.9203491210937,285.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.4804517551046963e-08,0.0011619398137554,-0.0639208406209945,0.0,0.0,0.0,-0.0171094182878732,60.0,25.03116607666016,0.0,-9.205469808648561e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,0.000109176398837,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0001149680829257,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,8.491513290209696e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0001149680465459,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0005453549674712,284.9062805175781,294.1499938964844,300.9206237792969,297.2409973144531,300.9248962402344,300.9204406738281,285.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962044875564974e-08,0.0011632865061983,-0.0643311440944671,0.0,0.0,0.0,-0.0171875096857547,60.0,25.03206825256348,0.0,-9.226823749486357e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0001093029786716,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001151013784692,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,8.501358388457447e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.0001151013420894,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0005459872772917,284.9084777832031,294.1499938964844,300.9215393066406,297.2418212890625,300.9248352050781,300.9208068847656,285.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119739177625888e-08,0.0011646347120404,-0.0647418498992919,0.0,0.0,0.0,-0.017265684902668,60.0,25.03404998779297,0.0,-9.248225296687453e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0001094292165362,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0001152343174908,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,8.511177293257788e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.000115234281111,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.00054661789909,284.91070556640625,294.1499938964844,300.9226989746094,297.242919921875,300.9248352050781,300.9214782714844,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660045711323,2.5277010706759032e-08,0.0011659793090075,-0.0651514157652854,0.0,0.0,0.0,-0.0173436496406793,60.0,25.03699111938477,0.0,-9.2695941589227e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,0.0001095546249416,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.0001153663761215,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,8.520930714439601e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0001153663397417,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0005472443299368,284.9129943847656,294.1499938964844,300.9241027832031,297.24420166015625,300.9248046875,300.9223937988281,285.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673404369503,2.5433244843497963e-08,0.0011673150584101,-0.0655582547187805,0.0,0.0,0.0,-0.0174211002886295,60.0,25.040632247924805,0.0,-9.290845781606549e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0001096787091228,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0001154970377683,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,8.530581544619054e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001154970013885,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0005478641833178,284.91534423828125,294.1499938964844,300.9257202148437,297.2456970214844,300.9248352050781,300.923583984375,285.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686622165143,2.5587828744733088e-08,0.0011686366051435,-0.0659607648849487,0.0,0.0,0.0,-0.0174977332353591,60.0,25.04514503479004,0.0,-9.311897031238916e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001098008797271,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0001156256985268,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,8.540083945263177e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.000115625662147,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,0.0005484744906425,284.917724609375,294.1499938964844,300.9275207519531,297.24737548828125,300.9248352050781,300.92498779296875,286.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169963623397,2.574003588051709e-08,0.0011699378956109,-0.0663570538163185,0.0,0.0,0.0,-0.0175731871277093,60.0,25.049957275390625,0.0,-9.332648431836789e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0001099213841371,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.0001157525912276,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,8.549456106266007e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0001157525548478,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0005490764742717,284.9201965332031,294.1499938964844,300.9295349121094,297.24920654296875,300.9248962402344,300.9266357421875,286.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712473351508,2.5890159349728492e-08,0.001171221374534,-0.0667478889226913,0.0,0.0,0.0,-0.0176476091146469,60.0,25.055593490600582,0.0,-9.353137642165168e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0001100388326449,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0001158762752311,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,8.558591071050614e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0001158762388513,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0005496632074937,284.9227294921875,294.1499938964844,300.93170166015625,297.2511901855469,300.9249572753906,300.9284973144531,286.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724983341991,2.6036479638946733e-08,0.0011724723735824,-0.0671287924051284,0.0,0.0,0.0,-0.0177201461046934,60.0,25.061431884765625,0.0,-9.373130183121249e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0001101539091905,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001159974490292,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,8.567541226511821e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0001159974126494,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0005502380081452,284.92529296875,294.1499938964844,300.9339904785156,297.2533264160156,300.925048828125,300.9305419921875,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173724187538,2.617983518860001e-08,0.0011736979940906,-0.0675019472837448,0.0,0.0,0.0,-0.017791211605072,60.0,25.067495346069336,0.0,-9.392737609914549e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0001102652749978,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.000116114722914,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,8.576203254051507e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,0.0001161146938102,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0005507943569682,284.92791748046875,294.1499938964844,300.9364013671875,297.25555419921875,300.9251708984375,300.9327087402344,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749104596674,2.6318581092255044e-08,0.0011748841498047,-0.0678630843758583,0.0,0.0,0.0,-0.0178599935024976,60.0,25.073543548583984,0.0,-9.411733969955097e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0001103737013181,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.0001162288972409,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,8.584636088926345e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0001162288681371,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.000551335979253,284.9305725097656,294.1499938964844,300.9389343261719,297.25787353515625,300.92529296875,300.9350280761719,286.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760654160752,2.645365171360936e-08,0.0011760389897972,-0.0682146251201629,0.0,0.0,0.0,-0.0179269518703222,60.0,25.079608917236328,0.0,-9.430245739849853e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.0001104781986214,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0001163389460998,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,8.59276406117715e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.00011633890972,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,0.0005518579855561,284.9333190917969,294.1499938964844,300.9415588378906,297.2602844238281,300.92547607421875,300.9374694824219,286.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771784629672,2.6583835577298487e-08,0.0011771519202739,-0.0685534253716468,0.0,0.0,0.0,-0.0179914887994527,60.0,25.085494995117188,0.0,-9.448105231513185e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,0.0001105788105633,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.0001164448913186,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,8.600589353591204e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,0.0001164448622148,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0005523606087081,284.93609619140625,294.1499938964844,300.9442443847656,297.2627868652344,300.9256591796875,300.9400329589844,286.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117825018242,2.670917531588657e-08,0.0011782235233113,-0.068879596889019,0.0,0.0,0.0,-0.0180536247789859,60.0,25.091121673583984,0.0,-9.465315997658764e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0001106753115891,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0001165465073427,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,8.608094503870234e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.0001165464709629,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,0.0005528426263481,284.9389343261719,294.1499938964844,300.9469909667969,297.2652893066406,300.9258728027344,300.942626953125,286.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792780132964,2.6829384935922466e-08,0.0011792512377724,-0.0691924020648002,0.0,0.0,0.0,-0.0181132163852453,60.0,25.09632873535156,0.0,-9.481836826807921e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0001107679345295,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001166440488304,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,8.615298429504037e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,0.0001166440124507,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0005533053190447,284.9418334960937,294.1499938964844,300.9497375488281,297.2678527832031,300.9261169433594,300.9453430175781,286.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802646331489,2.6944769970782545e-08,0.0011802377412095,-0.0694926306605339,0.0,0.0,0.0,-0.0181704182177782,60.0,25.1011905670166,0.0,-9.497708219896597e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0001108566357288,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001167374502983,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,8.622196764918044e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001167374139185,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0005537484539672,284.9447631835937,294.1499938964844,300.9525146484375,297.2704162597656,300.9263916015625,300.94805908203125,286.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812094599008,2.7055262918906933e-08,0.0011811823351308,-0.0697801113128662,0.0,0.0,0.0,-0.0182251930236816,60.0,25.105587005615234,0.0,-9.512918808241012e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.0001109411532524,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001168264498119,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,8.628770592622459e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001168264134321,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0005541706341318,284.94775390625,294.1499938964844,300.9552917480469,297.2729797363281,300.9266967773437,300.9508056640625,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821095831692,2.7160545812421333e-08,0.0011820824583992,-0.0700540170073509,0.0,0.0,0.0,-0.018277384340763,60.0,25.109418869018555,0.0,-9.52742382764882e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001110214070649,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0001169109673355,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,8.635012636659667e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001169109309557,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0005545715685002,284.9508056640625,294.1499938964844,300.9580383300781,297.2755126953125,300.927001953125,300.9535827636719,286.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829644208773,2.7260519175342786e-08,0.001182937179692,-0.0703141018748283,0.0,0.0,0.0,-0.0183269456028938,60.0,25.11257743835449,0.0,-9.541207646179829e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0001110983284888,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,0.0001169919632957,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,8.640994929010049e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0001169919341919,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0005549557972699,284.95391845703125,294.1499938964844,300.96075439453125,297.27801513671875,300.9273681640625,300.9563293457031,286.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837837519124,2.7356334086903192e-08,0.0011837563943117,-0.0705633535981178,0.0,0.0,0.0,-0.0183744449168443,60.0,25.11517906188965,0.0,-9.554427293778645e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001111720848712,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001170696341432,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,8.646731293993071e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0001170695977634,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0005553242517635,284.9570617675781,294.1499938964844,300.9634094238281,297.28045654296875,300.927734375,300.95904541015625,286.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845692060887,2.7448205486280134e-08,0.0011845418484881,-0.0708023384213447,0.0,0.0,0.0,-0.0184199884533882,60.0,25.11722755432129,0.0,-9.5671111921547e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001112421814468,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0001171434487332,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,8.65218389662914e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0001171434196294,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0005556744290515,284.9602355957031,294.1499938964844,300.9659729003906,297.2828063964844,300.9281311035156,300.96173095703125,286.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853157775476,2.7535522306720853e-08,0.0011852883035317,-0.0710294619202613,0.0,0.0,0.0,-0.0184632744640111,60.0,25.11850547790528,0.0,-9.579174076179697e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0001113093385356,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001172141710412,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,8.6574065790046e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0001172141346614,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.000556009938009,284.9634704589844,294.1499938964844,300.96844482421875,297.2850952148437,300.92852783203125,300.9643249511719,286.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7619170950288208e-08,0.0011860034428536,-0.0712470263242721,0.0,0.0,0.0,-0.0185047425329685,60.0,25.119110107421875,0.0,-9.590738159204193e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0001113738471758,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,0.0001172820921055,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,8.662424079375342e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0001172820630017,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0005563321756199,284.9667663574219,294.1499938964844,300.9707946777344,297.2872619628906,300.9289855957031,300.96685791015625,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186718000099,2.769951557013428e-08,0.0011866902932524,-0.0714560002088546,0.0,0.0,0.0,-0.0185445714741945,60.0,25.11902236938477,0.0,-9.601851047591481e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
