time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0001114360929932,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,0.0001173476484837,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,8.667265501571819e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0001173476121039,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0005566431209445,284.9700927734375,294.1499938964844,300.9730224609375,297.289306640625,300.9294128417969,300.9692687988281,286.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,-0.018583009019494,60.0,25.118274688720703,0.0,-9.61258166398693e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001114964616135,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0001174112112494,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,8.671960677020252e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001174111821455,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,0.0005569446948356,284.9734802246094,294.1499938964844,300.9750671386719,297.29119873046875,300.9299011230469,300.9715576171875,286.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880238307639,2.785223607304488e-08,0.001187996007502,-0.071853183209896,0.0,0.0,0.0,-0.0186202805489301,60.0,25.11688041687012,0.0,-9.622993246694025e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.000111555258627,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0001174731296487,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,8.676533616380766e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001174731005448,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0005572384106926,284.9768981933594,294.1499938964844,300.9769592285156,297.2929382324219,300.9303894042969,300.97369384765625,286.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.114858627319336,0.0,-9.633139796960677e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0001116124985856,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0001175334109575,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,8.680985774844885e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0001175333818537,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0005575243849307,284.9803771972656,294.1499938964844,300.9786682128906,297.29449462890625,300.9308776855469,300.9756774902344,286.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892595794051,2.7996765794569e-08,0.0011892316397279,-0.0722290351986885,0.0,0.0,0.0,-0.0186919290572404,60.0,25.112211227416992,0.0,-9.643022735872365e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0001116681232815,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001175919824163,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,8.685312059242278e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001175919533125,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,0.0005578022683039,284.9839172363281,294.1499938964844,300.98016357421875,297.2958679199219,300.931396484375,300.9774780273437,286.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066043711305614e-08,0.00118982384447,-0.0724091827869415,0.0,0.0,0.0,-0.018726272508502,60.0,25.10890007019043,0.0,-9.652630694745312e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.0001117220745072,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0001176487930933,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,8.689508103998378e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0001176487639895,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0005580717697739,284.98748779296875,294.1499938964844,300.9814147949219,297.29705810546875,300.9319152832031,300.97906494140625,286.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904264101758,2.8133234408755925e-08,0.0011903983540832,-0.0725838989019393,0.0,0.0,0.0,-0.0187595821917057,60.0,25.104887008666992,0.0,-9.661954436523956e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0001117742867791,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0001177037702291,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,8.693568815942854e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001177037411252,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0005583325983025,284.9911193847656,294.1499938964844,300.982421875,297.2979736328125,300.9324645996094,300.9804382324219,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198261503575853e-08,0.001190954237245,-0.0727529749274253,0.0,0.0,0.0,-0.0187918171286582,60.0,25.100112915039062,0.0,-9.670981171439053e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,0.0001118247018894,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0001177568628918,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,8.697489829501137e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.000117756833788,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0005585844628512,284.9947814941406,294.1499938964844,300.9831848144531,297.2986755371094,300.9329833984375,300.9815979003906,286.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915193172171,2.8261052165134973e-08,0.0011914910282939,-0.0729162395000457,0.0,0.0,0.0,-0.0188229456543922,60.0,25.09452247619629,0.0,-9.679702372977773e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001118732616305,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001178079983219,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,8.70126677909866e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0001178079692181,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0005588270723819,284.9985046386719,294.1499938964844,300.983642578125,297.2991027832031,300.9335327148437,300.9824523925781,286.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920364340767,2.832152823373235e-08,0.0011920080287382,-0.0730734765529632,0.0,0.0,0.0,-0.0188529249280691,60.0,25.08805656433105,0.0,-9.688105251370872e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001119199005188,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.0001178571110358,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,8.70489384396933e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.000117857081932,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0005590600194409,285.0022888183594,294.1499938964844,300.9837951660156,297.2992553710937,300.9340515136719,300.9830627441406,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925330618396,2.837960977331022e-08,0.0011925046565011,-0.0732244774699211,0.0,0.0,0.0,-0.0188817176967859,60.0,25.08065795898437,0.0,-9.696179148477313e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0001119645530707,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0001179041282739,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,8.70836665853858e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0001179040991701,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0005592831294052,285.006103515625,294.1499938964844,300.983642578125,297.2991027832031,300.9345703125,300.9833984375,286.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930085020139,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,25.072265625,0.0,-9.70391198507059e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0001120071465265,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001179489918285,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,8.711680129636079e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0001179489627247,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,0.0005594959366135,285.00994873046875,294.1499938964844,300.983154296875,297.29864501953125,300.9350891113281,300.9833984375,286.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934620561078,2.8488262415748977e-08,0.0011934335343539,-0.0735069587826728,0.0,0.0,0.0,-0.0189355816692113,60.0,25.06281852722168,0.0,-9.711291681924197e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0001120476226788,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001179916143883,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,8.714827708899975e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0001179915852844,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.0005596981500275,285.01385498046875,294.1499938964844,300.9822998046875,297.2978515625,300.93560791015625,300.9830627441406,286.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,25.052261352539062,0.0,-9.718306159811618e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001120859087677,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0001180319304694,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,8.71780575835146e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,0.0001180319013656,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0005598893621936,285.0177917480469,294.1499938964844,300.9810791015625,297.2967224121094,300.93609619140625,300.9823913574219,286.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943005956709,2.8586338629565944e-08,0.0011942719575017,-0.0737619176506996,0.0,0.0,0.0,-0.0189842004328966,60.0,25.04052352905273,0.0,-9.724943339506353e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0001121219320339,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001180698600364,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,8.720607002032921e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,0.0001180698309326,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0005600693402811,285.02178955078125,294.1499938964844,300.9794311523437,297.29522705078125,300.9365539550781,300.9813232421875,286.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,25.027559280395508,0.0,-9.731189010153685e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0001121556124417,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001181053230538,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,8.723226346774027e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.00011810529395,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0005602376186288,285.0258483886719,294.1499938964844,300.9774169921875,297.2933654785156,300.93701171875,300.9798889160156,286.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950426269322,2.8673126095668522e-08,0.001195013988763,-0.0739875212311744,0.0,0.0,0.0,-0.0190272238105535,60.0,25.013288497924805,0.0,-9.737031092527104e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001121868772315,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001181382467621,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,8.725658699404448e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001181382249342,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0005603937897831,285.0299072265625,294.1499938964844,300.9749450683594,297.29107666015625,300.9374084472656,300.9780578613281,286.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,24.997669219970703,0.0,-9.742456086314633e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001122156536439,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0001181685511255,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,8.72789605637081e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0001181685220217,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0005605375627055,285.0340576171875,294.1499938964844,300.9720153808594,297.28839111328125,300.93780517578125,300.9757995605469,286.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956818634644,2.8747876967827324e-08,0.0011956531088799,-0.0741818249225616,0.0,0.0,0.0,-0.0190642811357975,60.0,24.98061752319336,0.0,-9.747449070118821e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0001122418616432,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001181961488327,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,8.729934052098542e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001181961197289,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0005606684717349,285.0382080078125,294.1499938964844,300.9686279296875,297.2852478027344,300.9381408691406,300.9730834960937,286.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959606781601,2.878049443211239e-08,0.0011959319235756,-0.0742666125297546,0.0,0.0,0.0,-0.0190804507583379,60.0,24.962087631225582,0.0,-9.751996543627685e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0001122654066421,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0001182209452963,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,8.731766138225794e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001182209161925,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0005607861676253,285.0424194335937,294.1499938964844,300.9647521972656,297.2816772460937,300.9384460449219,300.9699401855469,286.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196211320348,2.880980609631933e-08,0.0011961825657635,-0.0743427947163581,0.0,0.0,0.0,-0.0190949812531471,60.0,24.9420166015625,0.0,-9.756084295986513e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001122862231568,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0001182428604806,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,8.733384311199188e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0001182428313768,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0005608901265077,285.04669189453125,294.1499938964844,300.9603576660156,297.27764892578125,300.938720703125,300.9662780761719,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,24.920352935791016,0.0,-9.759696695255117e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0001123042166,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001182618070743,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,8.734784205444157e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,0.0001182617779704,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0005609799991361,285.0509948730469,294.1499938964844,300.9554443359375,297.2731018066406,300.9389038085937,300.962158203125,286.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966242454946,2.8858092804284752e-08,0.0011965953744947,-0.0744682997465133,0.0,0.0,0.0,-0.019118919968605,60.0,24.89699935913086,0.0,-9.762819530578781e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001123192996601,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001182776904897,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,8.735957089811563e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001182776686619,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.000561055378057,285.0553283691406,294.1499938964844,300.95001220703125,297.2680969238281,300.9390563964844,300.9574890136719,286.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.8876856461579337e-08,0.0011967557948082,-0.0745170712471008,0.0,0.0,0.0,-0.0191282201558351,60.0,24.871936798095703,0.0,-9.765437880560057e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.000112332199933,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001182912819785,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,8.73696044436656e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0001182912528747,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0005611198721453,285.0596923828125,294.1499938964844,300.9436950683594,297.2632751464844,300.93914794921875,300.9522399902344,286.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969218030571,2.8892898740195964e-08,0.0011968929320573,-0.0745587721467018,0.0,0.0,0.0,-0.0191361736506223,60.0,24.84544944763184,0.0,-9.767676090177704e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0001123437759815,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001183034692076,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,8.737861207919195e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001183034401037,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0005611777305603,285.0641174316406,294.1499938964844,300.9363098144531,297.2593994140625,300.93914794921875,300.9461975097656,286.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.8907289006951945e-08,0.0011970159830525,-0.0745961666107177,0.0,0.0,0.0,-0.0191433075815439,60.0,24.819034576416016,0.0,-9.76968408394896e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001123540714615,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001183143103844,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,8.738661563256755e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001183142812806,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0005612291861325,285.0685729980469,294.1499938964844,300.9278259277344,297.2564392089844,300.9390563964844,300.939208984375,286.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971542844548,2.892008588162298e-08,0.001197125413455,-0.074629433453083,0.0,0.0,0.0,-0.0191496517509222,60.0,24.79361343383789,0.0,-9.77147038838666e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001123631445807,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001183238637167,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,8.739367331145331e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001183238346129,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0005612745299004,285.0730895996094,294.1499938964844,300.9183044433594,297.2543334960937,300.9389038085937,300.93121337890625,286.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,24.769607543945312,0.0,-9.773043530003633e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001123710389947,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001183321728603,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,8.739980694372207e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,0.0001183321510325,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0005613139364868,285.07763671875,294.1499938964844,300.90777587890625,297.2530822753906,300.9386291503906,300.9222106933594,286.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197334495373,2.8941157026451947e-08,0.0011973055079579,-0.0746841952204704,0.0,0.0,0.0,-0.019160097464919,60.0,24.747257232666016,0.0,-9.774411324769973e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001123778056353,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001183392960228,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,8.740506746107712e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.000118339274195,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0005613477551378,285.08221435546875,294.1499938964844,300.89630126953125,297.2525939941406,300.938232421875,300.9122314453125,286.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974063236266,2.8949552088874952e-08,0.0011973773362115,-0.0747060105204582,0.0,0.0,0.0,-0.0191642586141824,60.0,24.726533889770508,0.0,-9.775583720283977e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.0001123834881582,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.000118345284136,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,8.740949124330655e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0001183452550321,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0005613761604763,285.0868225097656,294.1499938964844,300.8839111328125,297.2528381347656,300.9377136230469,300.9012756347656,286.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197466510348,2.8956598896456853e-08,0.0011974376393482,-0.074724331498146,0.0,0.0,0.0,-0.0191677529364824,60.0,24.707433700561523,0.0,-9.776567821973005e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001123881374951,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0001183501808554,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,8.74131073942408e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001183501517516,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0005613994435407,285.09149169921875,294.1499938964844,300.87060546875,297.2538146972656,300.93707275390625,300.8893737792969,286.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.68987274169922,0.0,-9.77737144580715e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0001123917973018,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.000118354037113,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,8.741595229366794e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001183540080091,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0005614177207462,285.09619140625,294.1499938964844,300.8564453125,297.2554626464844,300.936279296875,300.8765563964844,286.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975545203313,2.8966891107984332e-08,0.0011975255329161,-0.074751079082489,0.0,0.0,0.0,-0.0191728547215461,60.0,24.67391586303711,0.0,-9.77800453938471e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001123945257859,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0001183569038403,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,8.741806959733367e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001183568747364,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.0005614313413389,285.1009216308594,294.1499938964844,300.8414611816406,297.2577514648437,300.93536376953125,300.8629150390625,286.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970250198767644e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,24.65937614440918,0.0,-9.778473497590313e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.0001123963520512,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0001183588246931,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,8.741948840906844e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001183588028652,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0005614404799416,285.1056823730469,294.1499938964844,300.8257141113281,297.2606506347656,300.93426513671875,300.848388671875,286.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976024834439,2.8972493737455813e-08,0.0011975734960287,-0.0747656375169754,0.0,0.0,0.0,-0.0191756319254636,60.0,24.64631080627441,0.0,-9.778786846936782e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0001123973270296,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001183598578791,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,8.742025238461792e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001183598287752,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0005614454275928,285.1105041503906,294.1499938964844,300.8092041015625,297.2640991210937,300.9330139160156,300.83306884765625,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,24.63452911376953,0.0,-9.778952403394214e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001123975016525,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.000118360039778,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,8.742038335185498e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0001183600106742,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0005614463007077,285.1153259277344,294.1499938964844,300.7919921875,297.26806640625,300.9316101074219,300.8169860839844,286.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197614124976,2.8973861532222145e-08,0.0011975851375609,-0.0747691988945007,0.0,0.0,0.0,-0.0191763099282979,60.0,24.62407684326172,0.0,-9.778977272389969e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001123969123,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001183594213216,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,8.741992496652529e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0001183593922178,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0005614433903247,285.1202087402344,294.1499938964844,300.77410888671875,297.27252197265625,300.9300231933594,300.8002014160156,286.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975786183029,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,24.6147689819336,0.0,-9.77887140152234e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0001123956099036,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0001183580461656,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,8.741891360841691e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001183580243377,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0005614368710666,285.1251220703125,294.1499938964844,300.75555419921875,297.27740478515625,300.9282531738281,300.7826843261719,286.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971442134206882e-08,0.001197564532049,-0.0747629106044769,0.0,0.0,0.0,-0.0191751103848218,60.0,24.606639862060547,0.0,-9.77863976459048e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001123936381191,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001183559652417,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,8.741737838136032e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0001183559434139,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0005614270339719,285.1300964355469,294.1499938964844,300.7364501953125,297.28271484375,300.9263000488281,300.7645263671875,286.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968951681918053e-08,0.0011975432280451,-0.0747564360499382,0.0,0.0,0.0,-0.0191738754510879,60.0,24.59954643249512,0.0,-9.778292309192693e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
