time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001123910406022,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001183532294817,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,8.741535566514358e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001183532076538,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0005614140536636,285.13507080078125,294.1499938964844,300.7167358398437,297.28839111328125,300.9241943359375,300.7457275390625,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197544275783,2.8965679632619867e-08,0.0011975152883678,-0.0747479274868965,0.0,0.0,0.0,-0.0191722530871629,60.0,24.59341621398925,0.0,-9.7778354302136e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001123878537327,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001183498752652,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,8.741288183955476e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001183498534373,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005613982211798,285.1401062011719,294.1499938964844,300.696533203125,297.2943725585937,300.921875,300.72637939453125,286.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702712327241,60.0,24.58814239501953,0.0,-9.777276943623293e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001123841357184,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001183459608,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,8.740998600842431e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001183459316962,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.000561379652936,285.1451721191406,294.1499938964844,300.6758117675781,297.3006896972656,300.9193420410156,300.7064819335937,286.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974701192229,2.89570110112436e-08,0.0011974411318078,-0.0747253969311714,0.0,0.0,0.0,-0.0191679559648036,60.0,24.583738327026367,0.0,-9.776624665391864e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.000112379915663,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001183415151899,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,8.740670455154032e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.000118341493362,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0005613585817627,285.1502685546875,294.1499938964844,300.6546325683594,297.3072204589844,300.9166564941406,300.6860656738281,286.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116580605506,0.0,0.0,0.0,-0.0191653370857238,60.0,24.58002662658692,0.0,-9.775887122032145e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0001123752517742,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.0001183366039185,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,8.740307384869084e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001183365748147,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0005613352986983,285.1553955078125,294.1499938964844,300.6330261230469,297.3139953613281,300.9137268066406,300.6651611328125,286.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973748914897,2.89458750302174e-08,0.0011973460204899,-0.0746964588761329,0.0,0.0,0.0,-0.0191624369472265,60.0,24.57701873779297,0.0,-9.775069997886021e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001123701731557,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001183312560897,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,8.739912300370634e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0001183312342618,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0005613099201582,285.1605529785156,294.1499938964844,300.6110534667969,297.3209533691406,300.91064453125,300.64385986328125,286.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939521001802866e-08,0.0011972916545346,-0.0746799409389495,0.0,0.0,0.0,-0.0191592872142791,60.0,24.574546813964844,0.0,-9.774183240551793e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001123647380154,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.000118325529911,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,8.73948956723325e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0001183255080832,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0005612827953882,285.1657409667969,294.1499938964844,300.5887451171875,297.3280639648437,300.9073181152344,300.6221008300781,286.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972623178735,2.893271222603744e-08,0.0011972334468737,-0.0746622458100318,0.0,0.0,0.0,-0.0191559102386236,60.0,24.57261848449707,0.0,-9.773232534371348e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001123589827329,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001183194690383,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,8.739041368244216e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001183194472105,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0005612540408037,285.17095947265625,294.1499938964844,300.56610107421875,297.3352966308594,300.90380859375,300.6000366210937,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972007341682,2.8925507322696844e-08,0.0011971718631684,-0.0746435225009918,0.0,0.0,0.0,-0.0191523395478725,60.0,24.57107162475586,0.0,-9.772227116400245e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001123529436881,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001183131171273,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,8.738572068978101e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001183130880235,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000561223947443,285.1762390136719,294.1499938964844,300.5431823730469,297.34259033203125,300.90008544921875,300.5776062011719,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.8917959582486226e-08,0.0011971073690801,-0.0746239051222801,0.0,0.0,0.0,-0.0191485974937677,60.0,24.56990623474121,0.0,-9.771173381523113e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001123466863646,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001183065178338,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,8.738085307413712e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0001183064960059,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0005611926899291,285.1815185546875,294.1499938964844,300.5200500488281,297.3499450683594,300.8961486816406,300.55487060546875,286.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970693012699,2.8910124072467625e-08,0.0011970403138548,-0.0746035426855087,0.0,0.0,0.0,-0.0191447138786315,60.0,24.56899642944336,0.0,-9.77007985625278e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001123402325902,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0001182997293653,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,8.737583266338333e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0001182997075375,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0005611605010926,285.1868591308594,294.1499938964844,300.4966735839844,297.3572998046875,300.8920288085937,300.5318908691406,286.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.8902057636059908e-08,0.0011969713959842,-0.0745825767517089,0.0,0.0,0.0,-0.0191407147794961,60.0,24.568273544311523,0.0,-9.768954356559337e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001123336478485,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001182927881018,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,8.737071038922295e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001182927662739,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0005611275555565,285.19219970703125,294.1499938964844,300.4731750488281,297.3646240234375,300.8876953125,300.5086975097656,286.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.567636489868164,0.0,-9.767803987870138e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001123269539675,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001182857449748,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,8.73655008035712e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001182857231469,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0005610942025668,285.1976013183594,294.1499938964844,300.44952392578125,297.37188720703125,300.8831481933594,300.4853210449219,286.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885450475968355e-08,0.0011968293692916,-0.0745394080877304,0.0,0.0,0.0,-0.0191324818879365,60.0,24.56707000732422,0.0,-9.766636566155285e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001123202164308,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001182786436402,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,8.736026211408898e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001182786218123,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0005610605585388,285.2030029296875,294.1499938964844,300.42578125,297.37908935546875,300.87841796875,300.4617919921875,286.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877023439122244e-08,0.0011967573082074,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.56643867492676,0.0,-9.765460617927604e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0001123134716181,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0001182715423055,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,8.735500887269154e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0001182715204777,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0005610268563032,285.2084655761719,294.1499938964844,300.4019775390625,297.3861694335937,300.8734436035156,300.4381408691406,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.8868583967778253e-08,0.0011966852471232,-0.0744955763220787,0.0,0.0,0.0,-0.0191241204738616,60.0,24.565723419189453,0.0,-9.764283248614448e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001123067631851,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001182644773507,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,8.734979201108217e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001182644555228,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0005609933286905,285.2139587402344,294.1499938964844,300.378173828125,297.3930969238281,300.8683166503906,300.4144287109375,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.56480026245117,0.0,-9.76311298472865e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001123001347878,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001182574997073,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,8.734464063309133e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001182574778795,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0005609602667391,285.2194519042969,294.1499938964844,300.3543701171875,297.3998413085937,300.86297607421875,300.3906555175781,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965715093538,2.88519093061268e-08,0.001196542638354,-0.0744522288441658,0.0,0.0,0.0,-0.0191158540546894,60.0,24.56364250183105,0.0,-9.761956931697569e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001122936373576,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001182506530312,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,8.733958384254947e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001182506312034,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.000560927845072,285.2250061035156,294.1499938964844,300.3305969238281,297.4063720703125,300.857421875,300.3669128417969,286.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311213493347,0.0,0.0,0.0,-0.0191118270158767,60.0,24.56213760375977,0.0,-9.760823616034032e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0001122873145504,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.00011824399553,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,8.733466529520229e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001182439737021,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0005608962383121,285.2305603027344,294.1499938964844,300.30694580078125,297.4126892089844,300.8516845703125,300.3431701660156,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883587946200805e-08,0.0011964056175202,-0.0744105651974678,0.0,0.0,0.0,-0.0191079080104827,60.0,24.560253143310547,0.0,-9.759720853708133e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.000112281210022,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001182375708594,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,8.732992137083784e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0001182375490316,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0005608657957054,285.2361755371094,294.1499938964844,300.28338623046875,297.418701171875,300.84576416015625,300.31951904296875,286.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828246456669152e-08,0.0011963404249399,-0.0743907317519187,0.0,0.0,0.0,-0.0191041249781847,60.0,24.557897567749023,0.0,-9.758656460689964e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0001122753819799,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0001182314299512,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,8.732538117328659e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001182314081233,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.000560836691875,285.2418212890625,294.1499938964844,300.260009765625,297.4244384765625,300.83966064453125,300.29595947265625,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963067809119,2.8820949182772893e-08,0.0011962779099121,-0.0743717551231384,0.0,0.0,0.0,-0.0191005058586597,60.0,24.55500602722168,0.0,-9.757638252949621e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001122698595281,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0001182256164611,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,8.732108835829422e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0001182255946332,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0005608091014437,285.2474670410156,294.1499938964844,300.2368469238281,297.4298400878906,300.8333740234375,300.27252197265625,286.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814040931024465e-08,0.001196218887344,-0.0743538066744804,0.0,0.0,0.0,-0.0190970823168754,60.0,24.55150604248047,0.0,-9.756674756999929e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0001122646935982,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001182201740448,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,8.731707202969119e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001182201522169,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0005607833154499,285.253173828125,294.1499938964844,300.2138977050781,297.4349060058594,300.826904296875,300.2492980957031,286.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961924610659,2.8807578544842727e-08,0.0011961637064814,-0.0743370056152343,0.0,0.0,0.0,-0.0190938785672187,60.0,24.547348022460938,0.0,-9.755773788810985e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001122599351219,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001182151681859,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,8.731336856726557e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001182151463581,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0005607595667243,285.2588806152344,294.1499938964844,300.1911926269531,297.4395751953125,300.8202514648437,300.22625732421875,286.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801625973073897e-08,0.0011961127165704,-0.0743215307593345,0.0,0.0,0.0,-0.0190909262746572,60.0,24.54245376586914,0.0,-9.75494316435288e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.000112255635031,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001182106279884,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,8.731002162676305e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001182106134365,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0005607380880974,285.2646179199219,294.1499938964844,300.1688232421875,297.44384765625,300.8134460449219,300.2034912109375,286.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960954871028,2.879623117735264e-08,0.001196066616103,-0.0743075162172317,0.0,0.0,0.0,-0.0190882533788681,60.0,24.536767959594727,0.0,-9.754191410138446e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001122518297052,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001182066262117,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,8.730706031201407e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0001182066043838,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0005607191123999,285.2704162597656,294.1499938964844,300.14678955078125,297.4476928710937,300.8064880371094,300.1809997558594,286.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,24.53022193908692,0.0,-9.753526342137776e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0001122485628002,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001182031846838,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,8.730452100280672e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001182031701318,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0005607028142549,285.2762145996094,294.1499938964844,300.1251525878906,297.4510803222656,300.7993469238281,300.1588439941406,286.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960197007283,2.8787370709437733e-08,0.0011959909461438,-0.074284479022026,0.0,0.0,0.0,-0.0190838612616062,60.0,24.522754669189453,0.0,-9.75295577632096e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0001122458997997,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001182003761641,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,8.730244735488668e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001182003616122,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0005606894847005,285.28204345703125,294.1499938964844,300.1038818359375,297.4539794921875,300.79205322265625,300.13702392578125,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840205004386e-08,0.0011959621915593,-0.0742757692933082,0.0,0.0,0.0,-0.0190821997821331,60.0,24.514307022094727,0.0,-9.75248823920083e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001122438625316,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001181982370326,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,8.73008684720844e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001181982152047,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0005606793565675,285.28790283203125,294.1499938964844,300.0830993652344,297.45635986328125,300.7846374511719,300.1156005859375,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781460770233025e-08,0.0011959404218941,-0.0742691159248352,0.0,0.0,0.0,-0.0190809313207864,60.0,24.504812240600582,0.0,-9.75213154674748e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001122425164794,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001181968182208,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,8.729982073418796e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.000118196796393,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0005606726626865,285.2937927246094,294.1499938964844,300.06280517578125,297.4582214355469,300.7770690917969,300.0946044921875,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959545081481,2.87797554676672e-08,0.0011959257535636,-0.0742646902799606,0.0,0.0,0.0,-0.0190800856798887,60.0,24.49421501159668,0.0,-9.751893514930998e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.000112241898023,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001181961706606,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,8.729934052098542e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001181961488327,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0005606695776805,285.2996826171875,294.1499938964844,300.04302978515625,297.45953369140625,300.76934814453125,300.0740966796875,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959477560594,2.8778961436159992e-08,0.0011959190014749,-0.0742626264691352,0.0,0.0,0.0,-0.0190796926617622,60.0,24.48245620727539,0.0,-9.75178267026422e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0001122420580941,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001181963380076,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,8.729946421226487e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001181963161798,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0005606703925877,285.3056335449219,294.1499938964844,300.0238037109375,297.4602355957031,300.76153564453125,300.0540771484375,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779137295487093e-08,0.0011959205148741,-0.0742630809545517,0.0,0.0,0.0,-0.0190797783434391,60.0,24.469486236572266,0.0,-9.751807539259973e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0001122430403484,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001181973711936,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,8.730022091185674e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001181973493658,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0005606753402389,285.3116149902344,294.1499938964844,300.00518798828125,297.4603271484375,300.7535705566406,300.0346069335937,286.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959595140069,2.8780334559996845e-08,0.0011959307594224,-0.0742661878466606,0.0,0.0,0.0,-0.0190803725272417,60.0,24.45522117614746,0.0,-9.751974516802876e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0001122448884416,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001181993211503,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,8.730166155146435e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0001181992993224,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.000560684595257,285.3175964355469,294.1499938964844,299.9871826171875,297.4598083496094,300.7455139160156,300.01568603515625,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.8782615402178635e-08,0.0011959502007812,-0.0742721185088157,0.0,0.0,0.0,-0.0190815031528472,60.0,24.43963432312012,0.0,-9.75229212940576e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001122476533055,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001182022242574,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,8.730380795896053e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001182022024295,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0005606983904726,285.3236083984375,294.1499938964844,299.9698486328125,297.4586181640625,300.73736572265625,299.9974060058594,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960081756114,2.8786029560023962e-08,0.001195979421027,-0.0742809996008873,0.0,0.0,0.0,-0.0190831962972879,60.0,24.422632217407227,0.0,-9.75276819303872e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001122513713198,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001182061387225,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,8.730670379009098e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001182061241706,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0005607169587165,285.32965087890625,294.1499938964844,299.9532470703125,297.45672607421875,300.7291259765625,299.9797668457031,286.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.019085481762886,60.0,24.404197692871094,0.0,-9.753411234214584e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001122560861404,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0001182111082016,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,8.731037087272853e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001182110936497,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0005607405328191,285.3357238769531,294.1499938964844,299.9373474121094,297.45416259765625,300.7207946777344,299.9627990722656,286.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960976989939,2.8796495854521712e-08,0.0011960688279941,-0.0743082016706466,0.0,0.0,0.0,-0.0190883837640285,60.0,24.384227752685547,0.0,-9.75422764781797e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001122618559747,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001182171763502,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,8.731485286261886e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001182171617983,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0005607693456113,285.3418273925781,294.1499938964844,299.9222412109375,297.4508361816406,300.7123718261719,299.9465637207031,286.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961588170379,2.8803654572584492e-08,0.0011961300624534,-0.0743268057703971,0.0,0.0,0.0,-0.0190919321030378,60.0,24.36271476745605,0.0,-9.755225960361713e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001122687026509,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001182243868242,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,8.732017886359245e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001182243722723,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0005608035717159,285.34796142578125,294.1499938964844,299.907958984375,297.44677734375,300.7038879394531,299.9310913085937,286.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196231576614,2.8812165098202052e-08,0.0011962028220295,-0.0743489265441894,0.0,0.0,0.0,-0.0190961509943008,60.0,24.33954429626465,0.0,-9.756413277273168e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
