time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001122766843764,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001182327905553,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,8.732638525543734e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001182327760034,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0005608434439636,285.3540954589844,294.1499938964844,299.89453125,297.4419250488281,300.6953430175781,299.9164123535156,286.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963164433836,2.8822086051150112e-08,0.0011962875723838,-0.0743747130036354,0.0,0.0,0.0,-0.0191010702401399,60.0,24.3146915435791,0.0,-9.757796703979693e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001122858302551,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001182424239232,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,8.733350114198402e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0001182424093713,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0005608891951851,285.3602600097656,294.1499938964844,299.8819885253906,297.4362487792969,300.686767578125,299.9025573730469,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964136501774,2.8833463616706467e-08,0.0011963848955929,-0.0744042843580246,0.0,0.0,0.0,-0.0191067103296518,60.0,24.288095474243164,0.0,-9.759384056451381e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0001122961912187,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001182533378596,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,8.734155562706292e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001182533233077,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0005609409417957,285.3664855957031,294.1499938964844,299.870361328125,297.42974853515625,300.6781616210937,299.8895568847656,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846352861933162e-08,0.0011964950244873,-0.0744377896189689,0.0,0.0,0.0,-0.0191130992025136,60.0,24.25972557067871,0.0,-9.761181729572854e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001123078036471,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0001182655614684,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,8.735058509046212e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0001182655469165,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0005609989748336,285.3726806640625,294.1499938964844,299.85968017578125,297.4223937988281,300.66949462890625,299.8774719238281,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966474121436,2.8860798195751162e-08,0.0011966185411438,-0.0744753330945968,0.0,0.0,0.0,-0.0191202610731124,60.0,24.22944450378418,0.0,-9.76319682877147e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001123204710893,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0001182789055746,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,8.736043673707172e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0001182788837468,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.000561062246561,285.3789367675781,294.1499938964844,299.8500061035156,297.4141540527344,300.66082763671875,299.8663024902344,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196782104671,2.8876561586344e-08,0.0011967532336711,-0.0745163038372993,0.0,0.0,0.0,-0.0191280748695135,60.0,24.1972885131836,0.0,-9.765396669081384e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001123315378208,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001182905543828,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,8.73690441949293e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.0001182905398309,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0005611175438389,285.3852233886719,294.1499938964844,299.8412780761719,297.40557861328125,300.65216064453125,299.8561706542969,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968999169766,2.8890328351849348e-08,0.0011968710459768,-0.0745520889759063,0.0,0.0,0.0,-0.0191348996013402,60.0,24.16322326660156,0.0,-9.767317266096145e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001123369074775,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001182962078019,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,8.737322059459984e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0001182961932499,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0005611443775705,285.3915100097656,294.1499938964844,299.8334655761719,297.3971862792969,300.6434936523437,299.8468933105469,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.8896996795424457e-08,0.0011969280894845,-0.0745694190263748,0.0,0.0,0.0,-0.0191382057964801,60.0,24.12789726257324,0.0,-9.768248077079988e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001123369656852,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001182962732855,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,8.737326425034553e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001182962514576,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0005611446686089,285.3978271484375,294.1499938964844,299.82647705078125,297.3890075683594,300.63482666015625,299.83856201171875,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969574261456,2.8897046533415963e-08,0.0011969285551458,-0.0745695456862449,0.0,0.0,0.0,-0.0191382300108671,60.0,24.091577529907227,0.0,-9.768255182507349e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.000112331850687,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001182908890768,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,8.736929157748818e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.000118290867249,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0005611191736534,285.4041748046875,294.1499938964844,299.8203430175781,297.3810119628906,300.6261901855469,299.8310852050781,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.8890653425150962e-08,0.0011968738399446,-0.0745529308915138,0.0,0.0,0.0,-0.0191350616514682,60.0,24.05449867248535,0.0,-9.767362740831233e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001123216934502,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001182801861432,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,8.736138988751918e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001182801715913,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0005610684165731,285.4105529785156,294.1499938964844,299.81500244140625,297.3731689453125,300.6176147460937,299.8244934082031,286.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967943282797,2.8877972013674483e-08,0.0011967654572799,-0.074519969522953,0.0,0.0,0.0,-0.0191287752240896,60.0,24.01673126220703,0.0,-9.765593489419189e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001123066249419,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001182643245556,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,8.734966831980273e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001182643100037,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0005609931540675,285.4169311523437,294.1499938964844,299.8103942871094,297.36553955078125,300.6090393066406,299.8186950683594,286.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966336751356,2.8859174605599963e-08,0.0011966048041358,-0.074471116065979,0.0,0.0,0.0,-0.019119456410408,60.0,23.978328704833984,0.0,-9.762970876181498e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001122867834055,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001182434280053,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,8.733423601370305e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0001182434061774,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.000560894026421,285.42333984375,294.1499938964844,299.8065490722656,297.3580322265625,300.6005249023437,299.8136901855469,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964220320805,2.8834421073042904e-08,0.001196393277496,-0.0744067803025245,0.0,0.0,0.0,-0.0191071853041648,60.0,23.93932342529297,0.0,-9.759517638485705e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0001122622925322,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001182176347356,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,8.731518755666912e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0001182176201837,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0005607717321254,285.4297790527344,294.1499938964844,299.80340576171875,297.3507080078125,300.5920715332031,299.80938720703125,286.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961609125137,2.8803878393546256e-08,0.0011961321579292,-0.0743273869156837,0.0,0.0,0.0,-0.0190920438617467,60.0,23.899736404418945,0.0,-9.755257224242089e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001122332760132,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001181870757136,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,8.729261753614992e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0001181870611617,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0005606267950497,285.43621826171875,294.1499938964844,299.8009033203125,297.3435363769531,300.58367919921875,299.80584716796875,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958515970036,2.8767695781084512e-08,0.0011958228424191,-0.0742333382368087,0.0,0.0,0.0,-0.0190741084516048,60.0,23.85958480834961,0.0,-9.75021237081819e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001121998793678,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001181519110105,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,8.726664236746728e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001181518964585,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0005604599718935,285.44268798828125,294.1499938964844,299.799072265625,297.33648681640625,300.5753479003906,299.802978515625,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954955989494,2.872605620041213e-08,0.0011954669607803,-0.0741251036524772,0.0,0.0,0.0,-0.0190534647554159,60.0,23.81888198852539,0.0,-9.74440723666703e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001121622262871,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001181122643174,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,8.72373566380702e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001181122424895,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0005602719029411,285.4491882324219,294.1499938964844,299.7978515625,297.3295593261719,300.5671081542969,299.80078125,287.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950943153351,2.8679114194574143e-08,0.0011950656771659,-0.0740030854940414,0.0,0.0,0.0,-0.0190301947295665,60.0,23.777645111083984,0.0,-9.737865980241622e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001121204695664,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,0.0001180682884296,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,8.720487676328048e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001180682738777,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0005600633448921,285.4556884765625,294.1499938964844,299.7972106933594,297.3227844238281,300.5589294433594,299.7991943359375,287.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.8627056281038683e-08,0.0011946206213906,-0.0738677605986595,0.0,0.0,0.0,-0.0190043896436691,60.0,23.73587989807129,0.0,-9.73061347053772e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001120747474487,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001180201361421,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,8.716931188246235e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0001180201215902,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0005598349380306,285.46221923828125,294.1499938964844,299.7970886230469,297.31610107421875,300.55084228515625,299.7982177734375,287.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941619450226,2.8570052990062322e-08,0.0011941333068534,-0.0737195760011673,0.0,0.0,0.0,-0.0189761295914649,60.0,23.693607330322266,0.0,-9.722675287093808e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001120252054533,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.000117967974802,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,8.713078568689525e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001179679529741,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0005595874972641,285.4687805175781,294.1499938964844,299.7975158691406,297.3095397949219,300.5428466796875,299.7977905273437,287.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936338851228,2.8508296168183733e-08,0.0011936053633689,-0.0735590383410453,0.0,0.0,0.0,-0.0189455151557922,60.0,23.65083122253418,0.0,-9.714079141076581e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.0001119720036513,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0001179119426524,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,8.708940003998578e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001179119281005,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.000559321779292,285.475341796875,294.1499938964844,299.7984313964844,297.30303955078125,300.5349426269531,299.79791259765625,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930668260902,2.8441970556514213e-08,0.0011930384207516,-0.0733866095542907,0.0,0.0,0.0,-0.018912635743618,60.0,23.607572555541992,0.0,-9.704851322567265e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0001119152875617,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0001178522215923,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,8.704528590897098e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001178522070404,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0005590384826064,285.48193359375,294.1499938964844,299.7998046875,297.2966613769531,300.52716064453125,299.79852294921875,287.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924623977392,2.8371273330662933e-08,0.0011924339924007,-0.0732028037309646,0.0,0.0,0.0,-0.01887758821249,60.0,23.563838958740234,0.0,-9.695019542732553e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0001118552099796,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0001177889571408,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,8.69985597091727e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001177889425889,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,0.0005587383639067,285.488525390625,294.1499938964844,299.8016052246094,297.2903747558594,300.5194702148437,299.7995910644531,287.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918221134692,2.829638390267064e-08,0.001191793824546,-0.0730080977082252,0.0,0.0,0.0,-0.0188404638320207,60.0,23.519641876220703,0.0,-9.684610802196405e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0001117919237003,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001177223093691,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,8.694933785591274e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001177222948172,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0005584222381003,285.4951477050781,294.1499938964844,299.8038024902344,297.2841186523437,300.5118713378906,299.8011169433594,287.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217497671789715e-08,0.0011911194305866,-0.0728029906749725,0.0,0.0,0.0,-0.0188013575971126,60.0,23.474992752075195,0.0,-9.67365281212551e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.0001117255815188,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001176524529,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,8.689773676451296e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0001176524383481,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0005580909200944,285.50177001953125,294.1499938964844,299.8063659667969,297.2779541015625,300.50439453125,299.80303955078125,287.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904406128451,2.81348064845588e-08,0.0011904124403372,-0.0725879818201065,0.0,0.0,0.0,-0.0187603645026683,60.0,23.429914474487305,0.0,-9.662172573143837e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.000111656358058,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001175795550807,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,8.6843894678168e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001175795405288,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0005577451083809,285.5084228515625,294.1499938964844,299.80926513671875,297.2718505859375,300.4970092773437,299.80535888671875,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897028889507,2.8048516398371248e-08,0.0011896748328581,-0.0723636001348495,0.0,0.0,0.0,-0.0187175869941711,60.0,23.3844051361084,0.0,-9.650199217503541e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001115844061132,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001175037832581,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,8.678793528815731e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001175037687062,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0005573857342824,285.5150756835937,294.1499938964844,299.8124694824219,297.2657775878906,300.4897766113281,299.8080139160156,287.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889360612258,2.7958833470620448e-08,0.0011889081215485,-0.0721303895115852,0.0,0.0,0.0,-0.0186731275171041,60.0,23.338491439819336,0.0,-9.637763298542269e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0001115099003072,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001174253338831,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,8.672998956171796e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0001174253193312,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0005570135544985,285.5217590332031,294.1499938964844,299.8159484863281,297.259765625,300.4826354980469,299.8110046386719,287.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881421087309,2.7865972640483964e-08,0.001188114285469,-0.0718889012932777,0.0,0.0,0.0,-0.018627094104886,60.0,23.29217529296875,0.0,-9.624895369597652e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.000111433029815,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001173443815787,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,8.66701957420446e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001173443670268,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,0.0005566296167671,285.5284729003906,294.1499938964844,299.8196716308594,297.2537841796875,300.4756164550781,299.81427001953125,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873228941112,2.777015595256671e-08,0.0011872950708493,-0.0716397166252136,0.0,0.0,0.0,-0.0185795947909355,60.0,23.245481491088867,0.0,-9.611627405092805e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001113539765356,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001172611300717,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,8.660870662424713e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001172611155197,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005562346777878,285.53515625,294.1499938964844,299.8236083984375,297.247802734375,300.4687194824219,299.8177795410156,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864803964272,2.76716178859715e-08,0.0011864526895806,-0.0713834390044212,0.0,0.0,0.0,-0.0185307450592517,60.0,23.19841384887696,0.0,-9.597991379450833e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0001112729223677,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,0.0001171757758129,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,8.654566772747785e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.000117175761261,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0005558298435062,285.5419006347656,294.1499938964844,299.8277282714844,297.2418518066406,300.4619445800781,299.8215637207031,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856165947392,2.757059291980113e-08,0.0011855890043079,-0.0711206793785095,0.0,0.0,0.0,-0.0184806641191244,60.0,23.151002883911133,0.0,-9.584021398723053e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0001111900783143,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0001170885370811,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,8.648123184684664e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001170885225292,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0005554159870371,285.5486145019531,294.1499938964844,299.8320007324219,297.23590087890625,300.4552917480469,299.82550048828125,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847337009385,2.7467331520369963e-08,0.0011847062269225,-0.0708520859479904,0.0,0.0,0.0,-0.0184294749051332,60.0,23.10325813293457,0.0,-9.569752990046257e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001111056408262,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001169996176031,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,8.641555905342102e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.0001169996030512,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0005549942725338,285.55535888671875,294.1499938964844,299.8363952636719,297.2299499511719,300.4487609863281,299.8296203613281,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838339269161,2.7362091259419685e-08,0.0011838065693154,-0.0705783292651176,0.0,0.0,0.0,-0.0183773022145032,60.0,23.055194854736328,0.0,-9.555221680557224e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001110198281821,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,0.0001169092502095,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,8.63488094182685e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0001169092429336,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0005545656313188,285.5621337890625,294.1499938964844,299.84088134765625,297.2239990234375,300.4423522949219,299.8338928222656,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829194845631,2.7255135037762563e-08,0.0011828921269625,-0.0703000947833061,0.0,0.0,0.0,-0.0183242820203304,60.0,23.00682830810547,0.0,-9.540464418478225e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0001109361983253,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001168211892945,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,8.628376963315532e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0001168211747426,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0005541478749364,285.56890869140625,294.1499938964844,299.8454284667969,297.218017578125,300.4360656738281,299.8382568359375,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820282088592,2.7150903747497068e-08,0.0011820010840892,-0.0700289383530616,0.0,0.0,0.0,-0.0182726103812456,60.0,22.95832061767578,0.0,-9.526095112732946e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001108618016587,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0001167428417829,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,8.622590394224972e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.000116742827231,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0005537762772291,285.57568359375,294.1499938964844,299.8500061035156,297.2120056152344,300.42987060546875,299.8427124023437,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812351876869,2.705816903869617e-08,0.0011812081793323,-0.069787673652172,0.0,0.0,0.0,-0.0182266384363174,60.0,22.910261154174805,0.0,-9.513318843801245e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001107947900891,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.000116672279546,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,8.61737789819017e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001166722649941,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0005534415249712,285.5824890136719,294.1499938964844,299.8545837402344,297.2059936523437,300.423828125,299.8471984863281,287.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805210961028,2.6974644740107585e-08,0.0011804940877482,-0.069570355117321,0.0,0.0,0.0,-0.01818523183465,60.0,22.86320686340332,0.0,-9.501819420165702e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001107329590013,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001166071670013,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,8.612569217802957e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.0001166071524494,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0005531326751224,285.5892944335937,294.1499938964844,299.859130859375,297.1999206542969,300.4178771972656,299.8517150878906,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179862068966,2.68975774986302e-08,0.0011798351770266,-0.069369837641716,0.0,0.0,0.0,-0.0181470271199941,60.0,22.817045211791992,0.0,-9.491214569834484e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.000110674467578,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0001165455760201,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,8.608019561506808e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001165455614682,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0005528405308723,285.5961303710937,294.1499938964844,299.8636169433594,297.1938171386719,300.4120483398437,299.8562316894531,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792386649176,2.6824670484870694e-08,0.0011792118893936,-0.0691801309585571,0.0,0.0,0.0,-0.0181108843535184,60.0,22.771747589111328,0.0,-9.481188101290172e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001106173949665,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0001164854766102,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,8.603581227362156e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001164854620583,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0005525554297491,285.6029663085937,294.1499938964844,299.8680114746094,297.1876220703125,300.40631103515625,299.8606872558594,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786303948611,2.6753532722523232e-08,0.0011786037357524,-0.0689950287342071,0.0,0.0,0.0,-0.018075618892908,60.0,22.72690200805664,0.0,-9.471410322703376e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
