time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001105603805626,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.000116425435408,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,8.599146531196311e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001164254208561,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.000552270677872,285.6098327636719,294.1499938964844,299.8722839355469,297.181396484375,300.4007263183594,299.8650817871094,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780228232964,2.6682466014449343e-08,0.0011779961641877,-0.0688100978732109,0.0,0.0,0.0,-0.0180403888225555,60.0,22.68235969543457,0.0,-9.4616467549713e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.000110502129246,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001163640918093,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,8.594615792389959e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001163640845334,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.000551979697775,285.61669921875,294.1499938964844,299.8764038085937,297.17510986328125,300.39520263671875,299.8693542480469,287.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774019803851,2.6609860981352543e-08,0.0011773754376918,-0.0686211511492729,0.0,0.0,0.0,-0.0180043950676918,60.0,22.63778686523437,0.0,-9.451677129845849e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0001104417533497,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001163005144917,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,8.589919889345765e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001163004999398,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0005516781238839,285.6235656738281,294.1499938964844,299.8803405761719,297.1687316894531,300.3898010253906,299.87353515625,287.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767585529014,2.6534603847494512e-08,0.001176732010208,-0.0684253051877021,0.0,0.0,0.0,-0.0179670881479978,60.0,22.59296226501465,0.0,-9.441349391181576e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001103786053135,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001162340122391,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,8.58500789036043e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0001162340049631,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0005513626965694,285.6304626464844,294.1499938964844,299.8840637207031,297.1622619628906,300.3844909667969,299.8775329589844,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760855559259,2.6455893475940684e-08,0.0011760591296479,-0.0682204589247703,0.0,0.0,0.0,-0.0179280694574117,60.0,22.547712326049805,0.0,-9.430553404854437e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0001103123140637,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001161642067017,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,8.57985214679502e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001161641921498,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0005510315531864,285.6373596191406,294.1499938964844,299.8875427246094,297.1557006835937,300.3793029785156,299.8813171386719,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753791477531,2.6373269790269663e-08,0.0011753528378903,-0.0680054202675819,0.0,0.0,0.0,-0.0178871098905801,60.0,22.50191116333008,0.0,-9.419226643103684e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001102427777368,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001160909814643,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,8.574443927500397e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001160909669124,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0005506842280738,285.644287109375,294.1499938964844,299.8907470703125,297.1490783691406,300.3741760253906,299.8849182128906,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746381642296,2.6286599563718482e-08,0.0011746118543669,-0.0677798390388488,0.0,0.0,0.0,-0.0178441442549228,60.0,22.45547103881836,0.0,-9.407353473989133e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0001101701127481,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001160144602181,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,8.568791963625699e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001160144529421,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0005503212451003,285.6512145996094,294.1499938964844,299.8936462402344,297.1423034667969,300.369140625,299.88824462890625,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738637695088,2.619603023390482e-08,0.0011738375760614,-0.0675441026687622,0.0,0.0,0.0,-0.0177992470562458,60.0,22.408321380615234,0.0,-9.394953792707385e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001100946610677,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0001159350067609,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,8.562923176214099e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.000115934992209,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0005499443504959,285.6581420898437,294.1499938964844,299.8962097167969,297.13543701171875,300.3641967773437,299.89129638671875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059688881,2.6101986350113293e-08,0.0011730336118489,-0.0672993138432502,0.0,0.0,0.0,-0.0177526250481605,60.0,22.36047744750977,0.0,-9.382086574305505e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001100169320125,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001158531522378,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,8.556877583032474e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001158531376859,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0005495561053976,285.66510009765625,294.1499938964844,299.8984069824219,297.12847900390625,300.3593444824219,299.8940124511719,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722313938662,2.6005109177162922e-08,0.0011722053168341,-0.0670471265912056,0.0,0.0,0.0,-0.0177046004682779,60.0,22.31192970275879,0.0,-9.3688413471682e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001099375949706,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0001157696096925,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,8.550706843379885e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001157695951405,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0005491597694344,285.67205810546875,294.1499938964844,299.90020751953125,297.1213684082031,300.35455322265625,299.8963928222656,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906226497340867e-08,0.0011713600251823,-0.0667897164821624,0.0,0.0,0.0,-0.0176555812358856,60.0,22.26276969909668,0.0,-9.355331798133193e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001098574648494,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.000115685230412,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,8.544474985683337e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001156852158601,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.000548759533558,285.67901611328125,294.1499938964844,299.90155029296875,297.1141357421875,300.3498229980469,299.8984375,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705319629982,2.5806361492186625e-08,0.001170506235212,-0.0665297284722328,0.0,0.0,0.0,-0.0176060739904642,60.0,22.21305084228516,0.0,-9.341697904119428e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0001097774365916,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.000115600952995,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,8.538250403944403e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.000115600945719,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0005483598215505,285.6860046386719,294.1499938964844,299.9024658203125,297.10675048828125,300.3451843261719,299.9000549316406,287.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696792207658,2.5706620832011143e-08,0.0011696534929797,-0.0662700533866882,0.0,0.0,0.0,-0.0175566282123327,60.0,22.16289520263672,0.0,-9.328090300186886e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001096984706236,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001155178033513,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,8.532108768122271e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001155177887994,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0005479653482325,285.6929931640625,294.1499938964844,299.90289306640625,297.0992126464844,300.340576171875,299.9012451171875,287.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688376544043,2.560820355768101e-08,0.0011688120430335,-0.0660138130187988,0.0,0.0,0.0,-0.0175078399479389,60.0,22.1124210357666,0.0,-9.314673832250264e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001096215783036,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0001154368292191,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,8.526127930963412e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001154368146671,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0005475812940858,285.6999816894531,294.1499938964844,299.9028015136719,297.091552734375,300.3360290527344,299.9019470214844,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168018206954,2.5512367329838532e-08,0.0011679927119985,-0.0657642781734466,0.0,0.0,0.0,-0.0174603294581174,60.0,22.06176948547364,0.0,-9.301617609480672e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001095477637136,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001153591001639,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,8.52038647281006e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0001153590856119,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0005472126067616,285.7070007324219,294.1499938964844,299.90216064453125,297.0837097167969,300.33154296875,299.9021911621094,287.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672315886244,2.5420369809126e-08,0.0011672062100842,-0.0655247271060943,0.0,0.0,0.0,-0.0174147244542837,60.0,22.01108360290528,0.0,-9.289093583220165e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0001094780236599,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,0.0001152856566477,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,8.514962246408686e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0001152856420958,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.000546864233911,285.7139892578125,294.1499938964844,299.90093994140625,297.0757141113281,300.3270568847656,299.9018859863281,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664883932098,2.533344556354677e-08,0.0011664630146697,-0.0652983784675598,0.0,0.0,0.0,-0.0173716321587562,60.0,21.96051406860352,0.0,-9.277267309926176e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001094133112928,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0001152175173046,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,8.509929466526955e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001152175027527,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.0005465410067699,285.7210388183594,294.1499938964844,299.8990783691406,297.0675354003906,300.3226318359375,299.90106201171875,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657987488433,2.5252793633967485e-08,0.0011657734867185,-0.0650883540511131,0.0,0.0,0.0,-0.017331650480628,60.0,21.91020393371582,0.0,-9.266301503885188e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001093545433832,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001151556280092,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,8.505357982357964e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001151556134573,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0005462474073283,285.7280578613281,294.1499938964844,299.8966064453125,297.0592041015625,300.3182373046875,299.8996276855469,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651723179966,2.5179542006981137e-08,0.0011651471722871,-0.0648975893855094,0.0,0.0,0.0,-0.0172953363507986,60.0,21.86030006408692,0.0,-9.256347510699925e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001093025493901,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001151008691522,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,8.501314005116001e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0001151008618762,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0005459876847453,285.735107421875,294.1499938964844,299.8934631347656,297.0506591796875,300.3138732910156,299.8975830078125,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646181810647,2.5114733404052465e-08,0.0011645930353552,-0.0647288113832473,0.0,0.0,0.0,-0.0172632075846195,60.0,21.810937881469727,0.0,-9.247545307289329e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001092580860131,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001150540483649,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,8.49785574246198e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.000115054041089,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,0.0005457656225189,285.7421569824219,294.1499938964844,299.8895874023437,297.0419311523437,300.3094787597656,299.8948974609375,287.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641442542895,2.5059314623376853e-08,0.0011641192249953,-0.0645844787359237,0.0,0.0,0.0,-0.0172357354313135,60.0,21.76223564147949,0.0,-9.240021370260365e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0001092218371923,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0001150158786913,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,8.495036308886483e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0001150158641394,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0005455845384858,285.7492370605469,294.1499938964844,299.885009765625,297.0329895019531,300.3051147460937,299.8915405273437,287.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637578718364,2.5014127658096186e-08,0.0011637328425422,-0.0644667893648147,0.0,0.0,0.0,-0.0172133333981037,60.0,21.714353561401367,0.0,-9.233889386450757e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001091943995561,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0001149869858636,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,8.492902998114005e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001149869785876,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.000545447517652,285.7563171386719,294.1499938964844,299.8796691894531,297.0238647460937,300.3007507324219,299.887451171875,287.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634653201326,2.4979929236224052e-08,0.0011634404072538,-0.0643777251243591,0.0,0.0,0.0,-0.0171963796019554,60.0,21.66734313964844,0.0,-9.229249542386245e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001091763260774,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001149679519585,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,8.491496555507183e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001149679446825,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0005453572375699,285.7633972167969,294.1499938964844,299.8735046386719,297.0145263671875,300.2963562011719,299.88262939453125,287.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632725363597,2.4957390820645745e-08,0.0011632476234808,-0.0643190219998359,0.0,0.0,0.0,-0.0171852055937051,60.0,21.621299743652344,0.0,-9.226192076994266e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001091681187972,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001149593081208,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,8.490858454024419e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0001149593008449,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,0.0005453162593767,285.7705078125,294.1499938964844,299.8665466308594,297.00494384765625,300.2919616699219,299.8770751953125,287.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631849920377,2.4947148347109763e-08,0.0011631599627435,-0.0642923414707183,0.0,0.0,0.0,-0.0171801280230283,60.0,21.576255798339844,0.0,-9.224802965945857e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001091700833057,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0001149613817688,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,8.491011249134317e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0001149613672168,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0005453260964713,285.7776184082031,294.1499938964844,299.85870361328125,296.99517822265625,300.2875061035156,299.87066650390625,287.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632057139649,2.4949585508693417e-08,0.0011631808010861,-0.0642986893653869,0.0,0.0,0.0,-0.0171813368797302,60.0,21.53239822387696,0.0,-9.22513407886072e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0001091828453354,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001149748204625,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,8.492003689752892e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001149748059106,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.00054538983386,285.7847595214844,294.1499938964844,299.8500061035156,296.9851379394531,300.28302001953125,299.8634948730469,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633414542302,2.4965473244265013e-08,0.0011633165413513,-0.0643400773406028,0.0,0.0,0.0,-0.0171892121434211,60.0,21.48960494995117,0.0,-9.22728915497828e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001092076636268,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001150009484263,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,8.493934001307935e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001150009411503,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0005455138161778,285.7919006347656,294.1499938964844,299.8404235839844,296.974609375,300.27850341796875,299.8553771972656,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636057170107,2.4996385405984256e-08,0.0011635806877166,-0.0644205808639526,0.0,0.0,0.0,-0.0172045361250638,60.0,21.44806671142578,0.0,-9.231482067662e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001092460443032,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0001150413663708,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,8.496919326717034e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001150413590949,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,0.0005457054940052,285.7990417480469,294.1499938964844,299.830078125,296.96337890625,300.2738952636719,299.84649658203125,287.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640144512057,2.50441996030304e-08,0.0011639894219115,-0.0645451173186302,0.0,0.0,0.0,-0.0172282382845878,60.0,21.40733337402344,0.0,-9.237970033382228e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001092973689083,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,0.0001150954194599,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,8.500910917064175e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.000115095412184,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0005459618987515,285.80621337890625,294.1499938964844,299.8189697265625,296.9514465332031,300.2692565917969,299.8367004394531,287.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645612539723,2.510815022560564e-08,0.0011645361082628,-0.0647116601467132,0.0,0.0,0.0,-0.0172599405050277,60.0,21.36744499206543,0.0,-9.246651444527745e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001093610480893,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0001151624746853,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,8.50586366141215e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001151624601334,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0005462800036184,285.8134155273437,294.1499938964844,299.80712890625,296.9388427734375,300.2645263671875,299.8262023925781,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652394896373,2.5187482322053256e-08,0.0011652142275124,-0.0649182721972465,0.0,0.0,0.0,-0.0172992683947086,60.0,21.328081130981445,0.0,-9.257426114572809e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0001094367762561,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001152422191808,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,8.511753549100831e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0001152422046288,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0005466582952067,285.82061767578125,294.1499938964844,299.7945861816406,296.92559814453125,300.2597045898437,299.8148498535156,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660461314022,2.5281838844648522e-08,0.0011660208692774,-0.0651639923453331,0.0,0.0,0.0,-0.0173460431396961,60.0,21.289363861083984,0.0,-9.270249989867808e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0001095232146326,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0001153332414105,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,8.518476533936337e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001153332268586,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0005470900796353,285.8278503417969,294.1499938964844,299.7813415527344,296.9117431640625,300.2547912597656,299.80279541015625,287.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669669765979,2.5389537583464523e-08,0.0011669415980577,-0.0654444471001625,0.0,0.0,0.0,-0.0173994340002536,60.0,21.251094818115234,0.0,-9.2848978283655e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.000109620639705,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0001154358396888,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,8.526054443791509e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001154358251369,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0005475767538882,285.8350830078125,294.1499938964844,299.7674560546875,296.8973083496094,300.2497863769531,299.7899780273437,287.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680049356073,2.551093558622597e-08,0.0011679794406518,-0.0657605528831482,0.0,0.0,0.0,-0.0174596142023801,60.0,21.213258743286133,0.0,-9.301422920771074e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001097270433092,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001155478821601,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,8.534330117981881e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0001155478748842,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.00054810824804,285.84234619140625,294.1499938964844,299.7529296875,296.8822937011719,300.24468994140625,299.7765808105469,287.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691384715959,2.5643517531648292e-08,0.0011691128602251,-0.0661057606339454,0.0,0.0,0.0,-0.0175253394991159,60.0,21.17570304870605,0.0,-9.319487048742304e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0001098431457648,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0001156701400759,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,8.543360308976844e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001156701328,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0005486882291734,285.849609375,294.1499938964844,299.73779296875,296.8667297363281,300.2394714355469,299.76239013671875,287.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703753843903,2.5788180479935363e-08,0.0011703495401889,-0.0664824023842811,0.0,0.0,0.0,-0.0175970550626516,60.0,21.13850212097168,0.0,-9.339216688886157e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0001099664295907,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0001157999722636,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,8.552949293516576e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001157999649876,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0005493040662258,285.8569030761719,294.1499938964844,299.7220764160156,296.85064697265625,300.2341613769531,299.7476501464844,287.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716887820512,2.594180514847721e-08,0.0011716628214344,-0.0668823346495628,0.0,0.0,0.0,-0.017673211172223,60.0,21.1014347076416,0.0,-9.360191910445793e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001100976223824,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001159381208708,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,8.563152368878946e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0001159381135948,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0005499594262801,285.8642272949219,294.1499938964844,299.705810546875,296.8340759277344,300.22869873046875,299.732177734375,287.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173086464405,2.6105274386623023e-08,0.0011730603873729,-0.0673078671097755,0.0,0.0,0.0,-0.0177542492747306,60.0,21.06451797485352,0.0,-9.38253634785724e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0001102342794183,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001160820247605,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,8.573781087761745e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001160820174845,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0005506420275196,285.87158203125,294.1499938964844,299.68902587890625,296.8170471191406,300.22314453125,299.7162475585937,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745423544198,2.6275552400534252e-08,0.0011745161609724,-0.0677510946989059,0.0,0.0,0.0,-0.0178386624902486,60.0,21.027572631835938,0.0,-9.4058407285047e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,0.0001103767572203,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001162320622825,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,8.584863098803908e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001162320550065,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0005513537325896,285.8789367675781,294.1499938964844,299.67169189453125,296.7995910644531,300.2174377441406,299.6996154785156,287.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760604102164,2.6453097490275468e-08,0.0011760339839383,-0.0682131797075271,0.0,0.0,0.0,-0.0179266761988401,60.0,20.990550994873047,0.0,-9.430169711777124e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
