time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0001105229457607,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0001163860069937,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,8.596233237767592e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0001163859997177,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0005520840059034,285.8863220214844,294.1499938964844,299.6539001464844,296.7817077636719,300.2116394042969,299.6825561523437,287.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635257555085445e-08,0.0011775912716984,-0.0686872452497482,0.0,0.0,0.0,-0.01801697909832,60.0,20.95332717895508,0.0,-9.455163763050225e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001106728377635,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001165438516181,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,8.607891504652798e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001165438370662,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,0.0005528327310457,285.8937072753906,294.1499938964844,299.6356506347656,296.7634582519531,300.2056579589844,299.6648864746094,287.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792149161919,2.6822030818607345e-08,0.0011791880242526,-0.0691732689738273,0.0,0.0,0.0,-0.0181095693260431,60.0,20.91578483581543,0.0,-9.480825724494937e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001108248106902,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001167038790299,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,8.619711297797039e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001167038717539,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0005535918753594,285.901123046875,294.1499938964844,299.6169738769531,296.74481201171875,300.1995544433594,299.6467590332031,287.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808339040726,2.701139933947161e-08,0.0011808068957179,-0.0696659907698631,0.0,0.0,0.0,-0.0182034466415643,60.0,20.877864837646484,0.0,-9.50687919498705e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0001109783188439,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001168655362562,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,8.631651144241914e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001168655289802,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0005543587030842,285.9085693359375,294.1499938964844,299.597900390625,296.7258605957031,300.1932678222656,299.6281433105469,287.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202688102079264e-08,0.001182442298159,-0.0701636597514152,0.0,0.0,0.0,-0.0182982739061117,60.0,20.839399337768555,0.0,-9.533233225056392e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001111324818339,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001170278701465,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,8.643641194794327e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001170278628706,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0005551287904381,285.9160461425781,294.1499938964844,299.57843017578125,296.7065734863281,300.1868896484375,299.60919189453125,287.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841119267046,2.7394783330692007e-08,0.001184084569104,-0.0706633776426315,0.0,0.0,0.0,-0.0183935016393661,60.0,20.800403594970703,0.0,-9.559735048014772e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0001112864847527,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001171900512417,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,8.655619603814557e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001171900366898,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0005558980628848,285.92352294921875,294.1499938964844,299.55859375,296.68701171875,300.1802978515625,299.5897521972656,287.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857528006657,2.758668848912293e-08,0.0011857252102345,-0.0711625441908836,0.0,0.0,0.0,-0.0184886362403631,60.0,20.76065826416016,0.0,-9.586246818571453e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001114398328354,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001173515265691,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,8.667546353535727e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001173515192931,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0005566640757024,285.9310302734375,294.1499938964844,299.5384521484375,296.6672058105469,300.1736145019531,299.5699768066406,287.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873865732923,2.7777771194337223e-08,0.0011873587500303,-0.0716595202684402,0.0,0.0,0.0,-0.0185833629220724,60.0,20.720245361328125,0.0,-9.612681850512673e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0001115919367293,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001175117067759,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,8.679377060616389e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0001175116995,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0005574238603003,285.9385681152344,294.1499938964844,299.5180053710937,296.6471252441406,300.166748046875,299.5498352050781,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890071909874,2.7967313798171745e-08,0.0011889792513102,-0.0721524506807327,0.0,0.0,0.0,-0.0186773259192705,60.0,20.67902565002441,0.0,-9.638939246769952e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001117422943934,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001176700388896,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,8.691071707289666e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001176700316136,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0005581749719567,285.94610595703125,294.1499938964844,299.49725341796875,296.6268615722656,300.1597595214844,299.5294189453125,287.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.8154671483093807e-08,0.0011905810097232,-0.0726396366953849,0.0,0.0,0.0,-0.0187702048569917,60.0,20.637041091918945,0.0,-9.664929478958585e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001118909131037,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001178265374619,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,8.702630293555558e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001178265301859,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.000558917352464,285.95367431640625,294.1499938964844,299.47625732421875,296.6064147949219,300.1525573730469,299.5086364746094,287.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921925470232,2.833986378902864e-08,0.0011921642581,-0.0731211453676223,0.0,0.0,0.0,-0.018862010911107,60.0,20.59415626525879,0.0,-9.690653968164042e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.000112037443614,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.000117980845971,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,8.714027353562415e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.000117980838695,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0005596493138,285.9612731933594,294.1499938964844,299.4550476074219,296.5858154296875,300.14520263671875,299.4875793457031,287.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937537929043,2.8522457284907432e-08,0.0011937252711504,-0.0735958516597747,0.0,0.0,0.0,-0.0189525298774242,60.0,20.55049705505371,0.0,-9.71605018662558e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0001121820314438,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.00011813310266,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,8.725273073650897e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0001181330953841,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0005603715544566,285.9688720703125,294.1499938964844,299.43359375,296.5650939941406,300.1377258300781,299.46630859375,287.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702626053700442e-08,0.0011952655622735,-0.074064202606678,0.0,0.0,0.0,-0.019041845574975,60.0,20.506074905395508,0.0,-9.741142292796213e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001123247566283,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0001182833948405,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,8.736374002182856e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001182833875645,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,0.0005610844818875,285.9765014648437,294.1499938964844,299.4119873046875,296.54425048828125,300.1300354003906,299.44482421875,287.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968148173764,2.888047667681804e-08,0.0011967859463766,-0.0745264813303947,0.0,0.0,0.0,-0.0191300120204687,60.0,20.460901260375977,0.0,-9.765943076445185e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001124662740039,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001184324210043,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,8.747380343265831e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001184324137284,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0005617914139293,285.9841613769531,294.1499938964844,299.3902282714844,296.5233154296875,300.1222229003906,299.4231262207031,287.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983226286247,2.905682272569265e-08,0.0011982935247942,-0.0749848037958145,0.0,0.0,0.0,-0.0192174315452575,60.0,20.415117263793945,0.0,-9.790564803324744e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001126074421335,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0001185810833703,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,8.758360490901396e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001185810688184,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0005624965997412,285.9918212890625,294.1499938964844,299.36834716796875,296.5023193359375,300.1142272949219,299.4012756347656,287.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998267145827,2.92327371198553e-08,0.0011997974943369,-0.0754419565200805,0.0,0.0,0.0,-0.0193046387284994,60.0,20.36884307861328,0.0,-9.815157397952134e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.00011274881399,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001187299494631,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,8.76935591804795e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001187299421872,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0005632027750834,285.99951171875,294.1499938964844,299.3463439941406,296.4813232421875,300.1061096191406,299.3793029785156,287.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013328960165,2.9408900203975463e-08,0.0012013034429401,-0.0758997127413749,0.0,0.0,0.0,-0.0193919688463211,60.0,20.32220268249512,0.0,-9.839815362511217e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001128923613578,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001188811074825,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,8.780520875006914e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001188811002066,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0005639197770506,286.0072021484375,294.1499938964844,299.32427978515625,296.4602966308594,300.0978088378906,299.3572082519531,287.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028622440993,2.9587774008632563e-08,0.0012028325581923,-0.0763644650578498,0.0,0.0,0.0,-0.0194806419312953,60.0,20.27541732788086,0.0,-9.864884731314305e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001130391683545,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0001190357070299,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,8.791939035290852e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.000119035692478,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0005646531353704,286.0149230957031,294.1499938964844,299.3021240234375,296.4393005371094,300.08935546875,299.3349914550781,287.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044262839481,2.9770712117738185e-08,0.0012043964816257,-0.0768397226929664,0.0,0.0,0.0,-0.0195713303983211,60.0,20.228710174560547,0.0,-9.890555929814584e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.000113191519631,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001191961418953,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,8.803788659861311e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0001191961346194,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0005654142005369,286.02264404296875,294.1499938964844,299.27996826171875,296.4183349609375,300.08074951171875,299.312744140625,287.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060494627803,2.9960567360376444e-08,0.0012060195440426,-0.0773328989744186,0.0,0.0,0.0,-0.0196654479950666,60.0,20.18239402770996,0.0,-9.91723396737143e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001133510668296,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001193641510326,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,8.816197805572301e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001193641364807,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.0005662111216224,286.0304260253906,294.1499938964844,299.2578125,296.3974609375,300.0719909667969,299.2904052734375,287.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077492428943,3.015937721784212e-08,0.0012077190913259,-0.0778492838144302,0.0,0.0,0.0,-0.0197640061378479,60.0,20.13678550720215,0.0,-9.945208034878308e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001135187703766,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001195407530758,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,8.829241414787248e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0001195407457998,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,0.000567048904486,286.0381774902344,294.1499938964844,299.23565673828125,296.3766784667969,300.0630798339844,299.26806640625,287.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095359852537,3.0368369152711245e-08,0.0012095056008547,-0.0783920437097549,0.0,0.0,0.0,-0.0198676083236932,60.0,20.092098236083984,0.0,-9.974657189104621e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001136887804022,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001197197852889,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,8.842464740155265e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001197197780129,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.0005678981542587,286.0459899902344,294.1499938964844,299.21356201171875,296.35601806640625,300.0539855957031,299.2457275390625,287.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113474076613,3.058022457480547e-08,0.0012113167904317,-0.07894217222929,0.0,0.0,0.0,-0.0199726335704326,60.0,20.04822540283203,0.0,-1.0004555406339932e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001138576117227,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001198975660372,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,8.855595660861582e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001198975587612,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.00056874146685,286.0538024902344,294.1499938964844,299.1915588378906,296.3354797363281,300.04473876953125,299.2234191894531,287.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131461407989,3.0790609173436685e-08,0.0012131152907386,-0.079488418996334,0.0,0.0,0.0,-0.0200769286602735,60.0,20.00486183166504,0.0,-1.003428877766055e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0001140247113653,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001200735277961,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,8.868591976352036e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001200735205202,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.0005695761647075,286.0616455078125,294.1499938964844,299.16961669921875,296.3151550292969,300.0353698730469,299.2012023925781,287.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149264803156,3.099884082757853e-08,0.00121489551384,-0.0800289884209632,0.0,0.0,0.0,-0.0201801545917987,60.0,19.96175765991211,0.0,-1.0063761379797145e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0001141894899774,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001202470448333,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,8.88140857568942e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0001202470375574,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0005703992792405,286.0694885253906,294.1499938964844,299.1478271484375,296.2950134277344,300.0258483886719,299.1790466308594,287.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216682139784,3.1204177020072166e-08,0.0012166508240625,-0.080561988055706,0.0,0.0,0.0,-0.0202819462865591,60.0,19.9187068939209,0.0,-1.0092867341882085e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0001143528206739,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001204190411954,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,8.894111670088023e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001204190339194,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0005712151760235,286.0773620605469,294.1499938964844,299.12615966796875,296.27508544921875,300.01617431640625,299.1570129394531,287.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184223160147,3.1407715539444325e-08,0.0012183908838778,-0.0810902491211891,0.0,0.0,0.0,-0.0203828457742929,60.0,19.87596702575684,0.0,-1.0121758720060825e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001145131245721,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0001205878579639,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,8.906580478651449e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.000120587850688,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0005720159388147,286.08526611328125,294.1499938964844,299.10467529296875,296.2554016113281,300.0063781738281,299.1351318359375,287.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201302452012,3.1607484629603284e-08,0.001220098696649,-0.0816086679697036,0.0,0.0,0.0,-0.0204818788915872,60.0,19.833290100097656,0.0,-1.0150156271038213e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001146708236774,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001207539244205,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,8.918845560401678e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001207539098686,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0005728036630898,286.0931701660156,294.1499938964844,299.0834045410156,296.2359924316406,299.9964294433594,299.1134338378906,287.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218104675412,3.1804002986746134e-08,0.0012217786861583,-0.0821185857057571,0.0,0.0,0.0,-0.0205792989581823,60.0,19.790790557861328,0.0,-1.0178129628002353e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001148253650171,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,0.0001209166584885,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,8.930865442380309e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001209166512126,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,0.0005735756130889,286.1011047363281,294.1499938964844,299.0623474121094,296.2168884277344,299.986328125,299.0919189453125,287.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234569294378,3.1996581384419194e-08,0.0012234249152243,-0.0826182290911674,0.0,0.0,0.0,-0.020674766972661,60.0,19.748411178588867,0.0,-1.0205580025512972e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0001149767267634,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.000121076052892,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,8.942637941800058e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.000121076045616,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0005743317306041,286.1090393066406,294.1499938964844,299.0415344238281,296.1981201171875,299.9761047363281,299.07061767578125,287.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225069630891,3.218520561176774e-08,0.0012250375002622,-0.0831075459718704,0.0,0.0,0.0,-0.0207682736217975,60.0,19.70621490478516,0.0,-1.0232501779228188e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0001151244723587,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0001212316274177,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.954128861660138e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0001212316201417,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0005750697455368,286.11700439453125,294.1499938964844,299.0209655761719,296.1796875,299.9657592773437,299.049560546875,287.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266437988728,3.236931789274422e-08,0.0012266114354133,-0.0835850983858108,0.0,0.0,0.0,-0.020859545096755,60.0,19.6641845703125,0.0,-1.0258814597818856e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001152684562839,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001213832510984,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,8.965328015619889e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001213832438224,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005757889593951,286.125,294.1499938964844,299.000732421875,296.16162109375,299.9552917480469,299.02880859375,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281778035685,3.254874414437836e-08,0.0012281452072784,-0.0840504392981529,0.0,0.0,0.0,-0.0209484919905662,60.0,19.62241172790528,0.0,-1.028448934903281e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001154083875007,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.000121530603792,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,8.976211393019184e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.000121530596516,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.000576487975195,286.13299560546875,294.1499938964844,298.9808044433594,296.1439819335937,299.9447021484375,299.0083312988281,287.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296687345951,3.2723121989874926e-08,0.0012296360218897,-0.0845026522874832,0.0,0.0,0.0,-0.021034937351942,60.0,19.58089065551757,0.0,-1.0309472742164873e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001155440550064,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001216734744957,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,8.986763714347035e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001216734672198,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.000577165686991,286.1409912109375,294.1499938964844,298.96124267578125,296.1267395019531,299.9340209960937,298.9881591796875,287.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311141472309,3.2892188528421684e-08,0.0012310813181102,-0.0849410369992256,0.0,0.0,0.0,-0.0211187489330768,60.0,19.539655685424805,0.0,-1.03337242762791e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,0.000115675269626,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001218116449308,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,8.996968972496688e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001218116376549,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0005778211052529,286.1490173339844,294.1499938964844,298.9420471191406,296.1099548339844,299.9232177734375,298.9683532714844,287.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325121788308,3.30556986227748e-08,0.0012324791168794,-0.0853649675846099,0.0,0.0,0.0,-0.0211998056620359,60.0,19.49871635437012,0.0,-1.0357205582067765e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001158017112175,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0001219447949551,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,9.006803156808019e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001219447876792,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0005784527165815,286.1570739746094,294.1499938964844,298.9232482910156,296.0936584472656,299.9123229980469,298.9489440917969,287.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338593369349,3.3213268579856965e-08,0.0012338261585682,-0.0857734531164169,0.0,0.0,0.0,-0.0212779194116592,60.0,19.458175659179688,0.0,-1.037985910556927e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001159233506768,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001220728881889,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,9.01626408449374e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.000122072873637,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0005790603463537,286.1651306152344,294.1499938964844,298.9048767089844,296.077880859375,299.9013366699219,298.9299011230469,287.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351552722975,3.3364852214390346e-08,0.0012351219775155,-0.0861663743853569,0.0,0.0,0.0,-0.0213530622422695,60.0,19.41799545288086,0.0,-1.0401674899185309e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001160396786872,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001221953862113,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,9.025311737786978e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001221953862113,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0005796414334326,286.1731872558594,294.1499938964844,298.886962890625,296.0625915527344,299.8902587890625,298.91131591796875,287.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236394746229,3.3509817143340115e-08,0.0012363612186163,-0.0865421146154403,0.0,0.0,0.0,-0.0214249268174171,60.0,19.3783016204834,0.0,-1.0422559881817508e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001161508334917,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0001223124418174,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.033957030624153e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001223124272655,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0005801966763101,286.1812744140625,294.1499938964844,298.8695068359375,296.0478820800781,299.87908935546875,298.8931579589844,287.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375789228826,3.3648330344249195e-08,0.0012375452788546,-0.0869010835886001,0.0,0.0,0.0,-0.0214935913681983,60.0,19.33904838562012,0.0,-1.0442534659205196e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
