time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001162563712568,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.000122423574794,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.042165766004472e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001224235602421,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.000580723863095,286.1893615722656,294.1499938964844,298.8525390625,296.03375244140625,299.86785888671875,298.87548828125,287.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387033784762,3.3779844699211026e-08,0.0012386696180328,-0.0872419029474258,0.0,0.0,0.0,-0.0215587895363569,60.0,19.30034446716309,0.0,-1.0461518940019233e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.0001163564593298,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000122528974316,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.049950313055888e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.0001225289597641,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0005812238086946,286.1974792480469,294.1499938964844,298.83612060546875,296.02020263671875,299.8565673828125,298.8583068847656,287.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397697428241,3.390457692376003e-08,0.0012397358659654,-0.0875651016831398,0.0,0.0,0.0,-0.0216206219047307,60.0,19.26214599609375,0.0,-1.0479538303798108e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001164504064945,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,0.0001226278982358,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.057256829692052e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001226278982358,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0005816931370645,286.2055969238281,294.1499938964844,298.8202514648437,296.0072937011719,299.84521484375,298.8416442871094,287.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407706817612,3.4021645944903867e-08,0.0012407366884872,-0.0878684297204017,0.0,0.0,0.0,-0.0216786563396453,60.0,19.22457695007324,0.0,-1.0496466273934857e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.0001165383728221,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001227205357281,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,9.064098412636667e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001227205211762,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0005821325466968,286.2137451171875,294.1499938964844,298.8049621582031,295.9950256347656,299.83380126953125,298.8255615234375,287.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417079415172,3.4131261372749584e-08,0.0012416738318279,-0.0881524235010147,0.0,0.0,0.0,-0.021732997149229,60.0,19.18765640258789,0.0,-1.051232771942523e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.000116619929031,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001228064211318,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,9.070442320080474e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001228064065799,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,0.0005825399421155,286.22186279296875,294.1499938964844,298.7902526855469,295.98345947265625,299.8223571777344,298.8100280761719,287.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425768654793,3.4232890300245344e-08,0.0012425426393747,-0.0884157121181488,0.0,0.0,0.0,-0.0217833779752254,60.0,19.151430130004883,0.0,-1.0527045191111029e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001166950896731,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001228855689987,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.076287824427708e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001228855544468,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0005829153815284,286.2300109863281,294.1499938964844,298.77618408203125,295.9725952148437,299.8108825683594,298.7950439453125,287.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433776864781,3.432655404367324e-08,0.0012433433439582,-0.0886583402752876,0.0,0.0,0.0,-0.0218298099935054,60.0,19.11577796936035,0.0,-1.0540617267906785e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,0.0001167638693004,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0001229579938808,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.081637836061418e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,0.0001229579938808,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0005832589813508,286.2381896972656,294.1499938964844,298.76275634765625,295.96246337890625,299.7993469238281,298.7807922363281,287.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441104045137,3.4412259708460624e-08,0.0012440759455785,-0.0888803452253341,0.0,0.0,0.0,-0.0218722969293594,60.0,19.081193923950195,0.0,-1.055304394981249e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0001168266098829,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0001230240595759,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,9.086517820833252e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0001230240595759,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0005835723713971,286.246337890625,294.1499938964844,298.75,295.9530639648437,299.7878112792969,298.7672119140625,287.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447788612917,3.4490444278389993e-08,0.0012447444023564,-0.0890828520059585,0.0,0.0,0.0,-0.0219110567122697,60.0,19.04747009277344,0.0,-1.0564387054046165e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001168872768175,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001230879424838,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,9.091235551750287e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001230879424838,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0005838754004798,286.2545166015625,294.1499938964844,298.7382202148437,295.9447021484375,299.7762756347656,298.7543029785156,287.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454250827431,3.4566038920047504e-08,0.0012453906238079,-0.0892786458134651,0.0,0.0,0.0,-0.021948529407382,60.0,19.014863967895508,0.0,-1.057535996551451e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001169538591057,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001231580536114,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.096413850784302e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0001231580536114,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0005842079990543,286.2626953125,294.1499938964844,298.7276306152344,295.9375915527344,299.76470947265625,298.7424621582031,287.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134401299,3.464900188987485e-08,0.0012460997095331,-0.0894935131072998,0.0,0.0,0.0,-0.0219896584749221,60.0,18.98479080200196,0.0,-1.0587408638684793e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0001170248142443,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001232327776961,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,9.10193339223042e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001232327776961,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0005845624255016,286.2709045410156,294.1499938964844,298.7182006835937,295.93170166015625,299.753173828125,298.7315368652344,287.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468902859836,3.4737425380626525e-08,0.0012468555942177,-0.0897225067019462,0.0,0.0,0.0,-0.022033492103219,60.0,18.95724105834961,0.0,-1.0600258804061017e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.000117100738862,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0001233127404702,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.107838559430093e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001233127259183,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0005849417066201,286.27911376953125,294.1499938964844,298.7098693847656,295.9269714355469,299.7416687011719,298.7216491699219,287.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476991396397,3.4832037698606655e-08,0.0012476643314585,-0.0899675115942955,0.0,0.0,0.0,-0.0220803935080766,60.0,18.932626724243164,0.0,-1.06140163325108e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001171814001281,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0001233976799994,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,9.114111890085042e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001233976654475,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0005853446200489,286.2873229980469,294.1499938964844,298.70263671875,295.9233703613281,299.7301940917969,298.7131042480469,287.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485585175454,3.4932554626720964e-08,0.0012485235929489,-0.0902277901768684,0.0,0.0,0.0,-0.0221302229911088,60.0,18.912240982055664,0.0,-1.0628642144183686e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001172659103758,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.000123486664961,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,9.120684990193696e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0001234866504091,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0005857668002136,286.2955322265625,294.1499938964844,298.6964111328125,295.9208984375,299.71875,298.7055358886719,287.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494587572291,3.503786416558796e-08,0.0012494237162172,-0.0905004516243934,0.0,0.0,0.0,-0.0221824273467063,60.0,18.89471244812012,0.0,-1.064397565642139e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0001173543059849,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001235797535628,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.127560042543335e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0001235797535628,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0005862083635292,286.30377197265625,294.1499938964844,298.6911926269531,295.9194641113281,299.7073974609375,298.69903564453125,287.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504005571827,3.5148023158626536e-08,0.0012503653997555,-0.0907856598496437,0.0,0.0,0.0,-0.0222370382398366,60.0,18.88053321838379,0.0,-1.0660027527364949e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.000117446295917,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001236766256624,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,9.134715219261123e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001236766111105,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0005866678548045,286.31201171875,294.1499938964844,298.6869506835937,295.9190673828125,299.6960754394531,298.6933898925781,287.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513805413618,3.5262658570900385e-08,0.0012513452675193,-0.0910824313759803,0.0,0.0,0.0,-0.0222938656806945,60.0,18.869054794311523,0.0,-1.0676744466309176e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001175418510683,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001237772521562,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.142146882368252e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001237772376043,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0005871452158316,286.3202514648437,294.1499938964844,298.68359375,295.9196472167969,299.6848449707031,298.6889343261719,287.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523985933512,3.538173487527274e-08,0.0012523632030934,-0.0913906767964363,0.0,0.0,0.0,-0.0223528947681188,60.0,18.861328125,0.0,-1.069412363108313e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001176400619442,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0001238806580659,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,9.14978518267162e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001238806580659,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.0005876357899978,286.3285217285156,294.1499938964844,298.6810913085937,295.9211730957031,299.6737060546875,298.68524169921875,287.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534448178485,3.5504122308793746e-08,0.0012534094275906,-0.0917074605822563,0.0,0.0,0.0,-0.0224135648459196,60.0,18.85604286193848,0.0,-1.0711999465229385e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001177412996185,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0001239872653968,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.157659224001692e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001239872653968,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,0.0005881414399482,286.3367614746094,294.1499938964844,298.679443359375,295.9236145019531,299.66265869140625,298.6825561523437,287.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545234058052,3.5630282724241624e-08,0.0012544877827167,-0.0920339822769165,0.0,0.0,0.0,-0.0224761068820953,60.0,18.85405731201172,0.0,-1.0730442312478773e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001178446400444,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001240960991708,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.16569697437808e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001240960846189,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0005886576836928,286.3450622558594,294.1499938964844,298.6785583496094,295.9269104003906,299.6517028808594,298.6805725097656,287.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255624461919,3.575906859509814e-08,0.0012555887224152,-0.0923672765493393,0.0,0.0,0.0,-0.0225399490445852,60.0,18.85435104370117,0.0,-1.074928590583113e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.0001179503233288,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0001242073776666,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.173916623694822e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001242073776666,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0005891856271773,286.35333251953125,294.1499938964844,298.6784362792969,295.9310607910156,299.640869140625,298.6795349121094,287.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567503144964,3.5890767691171284e-08,0.0012567144585773,-0.0927080810070037,0.0,0.0,0.0,-0.022605238482356,60.0,18.85772705078125,0.0,-1.0768572167307869e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001180575491162,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001243203005287,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.1822563263122e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0001243202859768,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0005897211958654,286.36163330078125,294.1499938964844,298.67901611328125,295.9360046386719,299.630126953125,298.6791381835937,288.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578926980495,3.602439235805832e-08,0.0012578567257151,-0.093053825199604,0.0,0.0,0.0,-0.022671477869153,60.0,18.863189697265625,0.0,-1.0788158277819093e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,0.0001181663974421,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.000124434925965,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,9.190722630592064e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,0.0001244349114131,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0005902649718336,286.36993408203125,294.1499938964844,298.68023681640625,295.94171142578125,299.6195373535156,298.6795654296875,288.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590162223204,-0.0934047847986221,0.0,0.0,0.0,-0.0227387249469757,60.0,18.87146759033203,0.0,-1.0808059158762265e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001182762498501,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0001245505991391,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,9.1992667876184e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001245505991391,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0005908136954531,286.3782653808594,294.1499938964844,298.6820983886719,295.9481506347656,299.60906982421875,298.6806640625,288.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.629693523521382e-08,0.0012601864291355,-0.0937589332461357,0.0,0.0,0.0,-0.0228065866976976,60.0,18.88192367553711,0.0,-1.082816183384239e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0001183869244414,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0001246671454282,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.20787497307174e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001246671454282,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0005913665518164,286.3865661621094,294.1499938964844,298.6845397949219,295.95526123046875,299.5987243652344,298.6823425292969,288.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614019215106,3.6434865791079574e-08,0.0012613654835149,-0.0941157191991806,0.0,0.0,0.0,-0.0228749625384807,60.0,18.89449882507324,0.0,-1.0848435039179097e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001184980428661,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0001247841573785,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.216517355525866e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001247841573785,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0005919216200709,286.3949279785156,294.1499938964844,298.6875,295.9630126953125,299.5885314941406,298.6845703125,288.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625857489183,3.657333991213818e-08,0.0012625491945073,-0.0944738835096359,0.0,0.0,0.0,-0.0229436084628105,60.0,18.90877914428711,0.0,-1.0868807720498809e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.000118609299534,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001249013148481,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,9.225170651916414e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001249013148481,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0005924773286096,286.4032592773437,294.1499938964844,298.6909484863281,295.9714050292969,299.5784606933594,298.6874389648437,288.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637710897251,3.6711988116167056e-08,0.0012637344188988,-0.094832457602024,0.0,0.0,0.0,-0.0230123419314622,60.0,18.92537498474121,0.0,-1.0889224455468138e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0001187203743029,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001250182831427,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,9.233809396391734e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0001250182831427,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0005930321640335,286.41162109375,294.1499938964844,298.69488525390625,295.9803466796875,299.56854248046875,298.69073486328125,288.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649544514715,3.685041249923415e-08,0.0012649176642298,-0.0951904132962226,0.0,0.0,0.0,-0.0230809617787599,60.0,18.943443298339844,0.0,-1.090962769012549e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001188308160635,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.0001251345820492,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.24239939195104e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001251345820492,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0005935838562436,286.41998291015625,294.1499938964844,298.69921875,295.98980712890625,299.5588073730469,298.694580078125,288.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661311775445,3.698804817986456e-08,0.0012660941574722,-0.0955463051795959,0.0,0.0,0.0,-0.0231491923332214,60.0,18.963468551635746,0.0,-1.0929932869885309e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001189405156765,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0001252501097042,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.250931907445192e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001252500951522,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0005941318813711,286.4283447265625,294.1499938964844,298.70391845703125,295.9997863769531,299.5491638183594,298.69879150390625,288.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672999873757,3.7124763707652164e-08,0.001267262850888,-0.0958997756242752,0.0,0.0,0.0,-0.0232169665396213,60.0,18.984743118286133,0.0,-1.095012152063646e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0001190487892017,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.00012536412396,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.259353100787848e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.00012536412396,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,0.0005946727469563,286.43670654296875,294.1499938964844,298.7089538574219,296.0102233886719,299.53973388671875,298.70343017578125,288.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684535467997,3.725969577317301e-08,0.0012684162938967,-0.0962486043572425,0.0,0.0,0.0,-0.0232838559895753,60.0,19.007652282714844,0.0,-1.0970065034143781e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001191557385027,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0001254767412319,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.267670975532384e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001254767412319,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0005952069186605,286.4450988769531,294.1499938964844,298.7142944335937,296.0210876464844,299.5304260253906,298.7083740234375,288.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695929035544,3.7392975826833215e-08,0.0012695555342361,-0.0965931192040443,0.0,0.0,0.0,-0.0233499258756637,60.0,19.03160095214844,0.0,-1.098978188451838e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001192605559481,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001255871175089,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.275823686039077e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001255871175089,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0005957305547781,286.4534912109375,294.1499938964844,298.7198486328125,296.0323181152344,299.52130126953125,298.7136535644531,288.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707096757367,3.752360200337535e-08,0.001270672190003,-0.0969307497143745,0.0,0.0,0.0,-0.0234146825969219,60.0,19.05683135986328,0.0,-1.1009123568328505e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,0.0001193632851936,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001256952964467,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.28381341509521e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001256952964467,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0005962437135167,286.4618835449219,294.1499938964844,298.72564697265625,296.0438842773437,299.5122985839844,298.7191467285156,288.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718042125925,3.76516275935046e-08,0.0012717664940282,-0.0972616299986839,0.0,0.0,0.0,-0.0234781485050916,60.0,19.08291816711425,0.0,-1.102809719100151e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001194634533021,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001258007832802,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.291604510508478e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001258007832802,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0005967440665699,286.4703063964844,294.1499938964844,298.7315979003906,296.0557861328125,299.50347900390625,298.7248840332031,288.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728713918477,3.777645929403661e-08,0.0012728336732834,-0.0975842252373695,0.0,0.0,0.0,-0.0235400311648845,60.0,19.10989570617676,0.0,-1.1046612513609945e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001195607110275,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001259031996596,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,9.299169323639944e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001259031996596,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0005972298677079,286.4787292480469,294.1499938964844,298.7376403808594,296.06793212890625,299.49481201171875,298.7307434082031,288.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739076046273,3.7897667226616256e-08,0.0012738696532323,-0.0978974178433418,0.0,0.0,0.0,-0.0236001163721084,60.0,19.13741683959961,0.0,-1.1064604876764861e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001196543307742,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001260017888853,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.306450374424458e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001260017743334,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0005976975080557,286.4871520996094,294.1499938964844,298.7438049316406,296.080322265625,299.486328125,298.73681640625,288.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749050511047,3.801433479111439e-08,0.0012748669832944,-0.0981988608837127,0.0,0.0,0.0,-0.023657951503992,60.0,19.16572380065918,0.0,-1.1081937145718257e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001197447127196,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001260969584109,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.313480404671282e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001260969584109,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0005981490248814,286.4955749511719,294.1499938964844,298.75,296.0929260253906,299.4779968261719,298.742919921875,288.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758680386468,3.812697357830076e-08,0.0012758298544213,-0.098489873111248,0.0,0.0,0.0,-0.0237137917429208,60.0,19.19436836242676,0.0,-1.1098684638000125e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001198312529595,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.000126188097056,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,9.320211393060164e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.000126188097056,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.000598581333179,286.5039978027344,294.1499938964844,298.7561950683594,296.10565185546875,299.46978759765625,298.74908447265625,288.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767900479957,3.8234826860161775e-08,0.0012767518637701,-0.0987684875726699,0.0,0.0,0.0,-0.0237672571092844,60.0,19.22327995300293,0.0,-1.1114731535144529e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
