time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0001199133766931,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0001262745790882,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.326598956249654e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0001262745645362,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0005989915807731,286.5124206542969,294.1499938964844,298.7623596191406,296.1185302734375,299.46173095703125,298.7552795410156,288.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776650255545,3.833716988310698e-08,0.0012776266084983,-0.09903284907341,0.0,0.0,0.0,-0.023817989975214,60.0,19.2522201538086,0.0,-1.1129969124112905e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0001199905163957,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.000126355807879,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.33259871089831e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.000126355807879,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0005993769154883,286.5208740234375,294.1499938964844,298.7684020996094,296.1314697265625,299.4538879394531,298.76141357421875,288.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784868013113,3.843329920982797e-08,0.0012784483842551,-0.0992811545729637,0.0,0.0,0.0,-0.023865645751357,60.0,19.28125190734864,0.0,-1.1144292244580357e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001200632177642,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.000126432365505,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.338252857560292e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001264323509531,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0005997400148771,286.5293273925781,294.1499938964844,298.7743530273437,296.1444396972656,299.4461669921875,298.7674865722656,288.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792614288628,3.8523896961351056e-08,0.0012792228953912,-0.0995151475071907,0.0,0.0,0.0,-0.0239105578511953,60.0,19.31011199951172,0.0,-1.115779895144442e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0001201302511617,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001265029568457,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.343466808786616e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001265029422938,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,0.0006000748835504,286.53778076171875,294.1499938964844,298.7801513671875,296.1574401855469,299.4385986328125,298.7734069824219,288.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799756368622,3.860743902350805e-08,0.0012799369869753,-0.0997308939695358,0.0,0.0,0.0,-0.0239519719034433,60.0,19.338642120361328,0.0,-1.117026044994418e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.0001201917548314,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001265677128685,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,9.34825002332218e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.0001265677128685,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0006003821035847,286.5462341308594,294.1499938964844,298.78570556640625,296.1703796386719,299.4311828613281,298.7792053222656,288.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806308222934,3.868408171570081e-08,0.0012805921724066,-0.0999288186430931,0.0,0.0,0.0,-0.0239899661391973,60.0,19.3667106628418,0.0,-1.1181699477447182e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001202471830765,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001266260806005,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,9.352561028208584e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001266260806005,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0006006589974276,286.5546875,294.1499938964844,298.7910461425781,296.18328857421875,299.42388916015625,298.7847900390625,288.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281221397221,3.875315357504405e-08,0.0012811826309189,-0.1001071855425834,0.0,0.0,0.0,-0.0240242071449756,60.0,19.39414024353028,0.0,-1.119201300525674e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001202963103423,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.0001266778126591,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,9.356381633551793e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001266778126591,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.000600904400926,286.5631408691406,294.1499938964844,298.79608154296875,296.196044921875,299.4167175292969,298.7901611328125,288.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281744800508,3.8814370384443464e-08,0.0012817059177905,-0.1002652570605278,0.0,0.0,0.0,-0.024054555222392,60.0,19.42083168029785,0.0,-1.1201158400808708e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001203388092108,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001267225743504,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.359687828691676e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0001267225743504,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.000601116742473,286.57159423828125,294.1499938964844,298.80078125,296.20867919921875,299.4096984863281,298.7951965332031,288.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821976561099,3.886733423996702e-08,0.0012821587733924,-0.1004020199179649,0.0,0.0,0.0,-0.0240808110684156,60.0,19.446542739868164,0.0,-1.120907313634234e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0001203742795041,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0001267599291168,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.362446871818976e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0001267599291168,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0006012939265929,286.5800476074219,294.1499938964844,298.8051147460937,296.2210998535156,299.4028015136719,298.7999267578125,288.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825754238292,3.8911533550844986e-08,0.0012825365411117,-0.1005161330103874,0.0,0.0,0.0,-0.024102721363306,60.0,19.47126007080078,0.0,-1.1215680473242173e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0001204019717988,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.000126789076603,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,9.364599827677011e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.000126789076603,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0006014322279952,286.5885314941406,294.1499938964844,298.8090515136719,296.2333068847656,299.39605712890625,298.80426025390625,288.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828704202547,3.894603040066613e-08,0.0012828315375372,-0.1006052047014236,0.0,0.0,0.0,-0.0241198223084211,60.0,19.49456214904785,0.0,-1.1220839013503793e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0001204219515784,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0001268101186724,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,9.3661539722234e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0001268101186724,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.000601531995926,286.59698486328125,294.1499938964844,298.8125,296.2452697753906,299.3893737792969,298.8082275390625,288.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830833438783,3.897092426541349e-08,0.0012830443447455,-0.1006694734096527,0.0,0.0,0.0,-0.0241321641951799,60.0,19.51665687561035,0.0,-1.1224562257439177e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,0.0001204348300234,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0001268236810574,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,9.367155871586874e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,0.0001268236810574,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,0.000601596373599,286.6054382324219,294.1499938964844,298.8154602050781,296.2569274902344,299.3828430175781,298.8116760253906,288.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832204811275,3.898696832038696e-08,0.0012831814819946,-0.100710891187191,0.0,0.0,0.0,-0.024140115827322,60.0,19.537044525146484,0.0,-1.1226961760257836e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001204384243465,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001268274645553,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.36743526835926e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001268274645553,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0006016143015585,286.6138916015625,294.1499938964844,298.8179016113281,296.2682189941406,299.3764343261719,298.81463623046875,288.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832587817683,3.899143763419488e-08,0.0012832197826355,-0.1007224321365356,0.0,0.0,0.0,-0.0241423323750495,60.0,19.5556583404541,0.0,-1.1227630380972189e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0001204337095259,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001268225023522,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,9.367068560095504e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0001268225023522,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,0.0006015907856635,286.6223449707031,294.1499938964844,298.8197631835937,296.2791442871094,299.3700866699219,298.81707763671875,288.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832084903493,3.898554723491544e-08,0.0012831694912165,-0.1007072255015373,0.0,0.0,0.0,-0.0241394136101007,60.0,19.5725154876709,0.0,-1.1226749307979845e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,0.0001204202271765,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,0.0001268083142349,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,9.3660200946033e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,0.0001268083142349,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0006015234393998,286.6307983398437,294.1499938964844,298.82098388671875,296.2896728515625,299.3638610839844,298.8190002441406,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830648338422,3.8968742899214703e-08,0.0012830258347094,-0.1006638407707214,0.0,0.0,0.0,-0.0241310838609933,60.0,19.58750915527344,0.0,-1.1224236118323461e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0001203965439344,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001267833722522,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,9.364177822135387e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0001267833722522,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0006014051614329,286.6392517089844,294.1499938964844,298.8215637207031,296.2997131347656,299.3576965332031,298.8202209472656,288.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828124454244,3.893921629583019e-08,0.001282773562707,-0.1005876064300537,0.0,0.0,0.0,-0.0241164453327655,60.0,19.600072860717773,0.0,-1.1219820095220713e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0001203638603328,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0001267489569727,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.361635602544992e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0001267489424208,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,0.000601241888944,286.647705078125,294.1499938964844,298.8214416503906,296.3092956542969,299.3515930175781,298.8208923339844,288.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824642471969,3.889846666993435e-08,0.0012824252480641,-0.1004823967814445,0.0,0.0,0.0,-0.0240962468087673,60.0,19.61059188842773,0.0,-1.1213727191261569e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001203207648359,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0001267035695491,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.3582842964679e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001267035695491,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,0.000601026637014,286.6561279296875,294.1499938964844,298.820556640625,296.3183288574219,299.3455810546875,298.82080078125,288.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820049887523,3.8844749639110894e-08,0.0012819662224501,-0.1003436967730522,0.0,0.0,0.0,-0.0240696165710687,60.0,19.618427276611328,0.0,-1.1205697347804745e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.0001202674684464,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0001266474428121,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.35413845581934e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0001266474428121,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0006007603951729,286.66455078125,294.1499938964844,298.81890869140625,296.3267822265625,299.339599609375,298.8200988769531,288.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814371148124,3.877830678788996e-08,0.0012813983485102,-0.1001721397042274,0.0,0.0,0.0,-0.0240366794168949,60.0,19.623952865600582,0.0,-1.119577035524344e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001202031853608,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0001265797473024,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.349138417746872e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0001265797473024,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0006004392635077,286.6729736328125,294.1499938964844,298.81640625,296.3346252441406,299.3336486816406,298.81842041015625,288.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807521270588,3.869818243629197e-08,0.0012807134771719,-0.0999652296304702,0.0,0.0,0.0,-0.0239969603717327,60.0,19.626176834106445,0.0,-1.1183804105030505e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0001201280683744,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,0.0001265006576431,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,9.343296551378444e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0001265006430912,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0006000640569254,286.681396484375,294.1499938964844,298.81304931640625,296.3418273925781,299.3277587890625,298.81610107421875,288.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799518881365,3.8604554220000864e-08,0.0012799132382497,-0.0997234433889389,0.0,0.0,0.0,-0.0239505469799041,60.0,19.62590408325196,0.0,-1.116982986104631e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001200414262712,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.0001264094171347,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,9.336557559436189e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001264094171347,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0005996312829665,286.6898193359375,294.1499938964844,298.8088073730469,296.34832763671875,299.3218994140625,298.812744140625,288.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790287146344,3.849656238230637e-08,0.0012789901811629,-0.0994445383548736,0.0,0.0,0.0,-0.0238970108330249,60.0,19.62197494506836,0.0,-1.1153721857226628e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,0.0001199431717395,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,0.0001263059384655,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,9.328914893558248e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,0.0001263059384655,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0005991404759697,286.6982116699219,294.1499938964844,298.8035888671875,296.3541259765625,299.3160400390625,298.8085327148437,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779816752299,3.83740861309434e-08,0.001277943374589,-0.09912820905447,0.0,0.0,0.0,-0.0238362979143857,60.0,19.61494255065918,0.0,-1.1135468014344953e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0001198334794025,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001261904399143,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.32038383325562e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001261904253624,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0005985925672575,286.7065734863281,294.1499938964844,298.79736328125,296.359130859375,299.3101806640625,298.803466796875,288.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768129818141,3.823736705044213e-08,0.0012767747975885,-0.0987750515341758,0.0,0.0,0.0,-0.0237685237079858,60.0,19.604700088500977,0.0,-1.1115109543879953e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001197102828882,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.00012606070959,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,9.3108021246735e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001260606950381,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0005979771958664,286.7149658203125,294.1499938964844,298.7901306152344,296.36334228515625,299.3043212890625,298.79736328125,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755003990605,3.8083818765244366e-08,0.0012754623312503,-0.098378375172615,0.0,0.0,0.0,-0.0236924029886722,60.0,19.59064483642578,0.0,-1.1092266305468005e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001195755321532,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,0.0001259187993127,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,9.30032110773027e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001259187993127,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0005973040242679,286.72332763671875,294.1499938964844,298.78179931640625,296.3667297363281,299.2984619140625,298.790283203125,288.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740645324811,3.791585712065172e-08,0.0012740266975015,-0.0979444235563278,0.0,0.0,0.0,-0.0236091408878564,60.0,19.57310676574707,0.0,-1.1067306360246221e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001194264477817,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001257618132513,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.288725414080544e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001257617986993,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0005965593736618,286.7316589355469,294.1499938964844,298.7723693847656,296.36920166015625,299.29254150390625,298.7821044921875,288.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724761618301,3.773004308982309e-08,0.0012724384432658,-0.097464270889759,0.0,0.0,0.0,-0.0235170274972915,60.0,19.5513973236084,0.0,-1.1039725222872221e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,0.000119265721878,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0001255925599252,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,9.276224591303615e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,0.0001255925599252,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,0.0005957565153948,286.739990234375,294.1499938964844,298.76177978515625,296.3707580566406,299.2865905761719,298.7729187011719,288.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707635760307,3.752971622361656e-08,0.0012707260902971,-0.0969465523958206,0.0,0.0,0.0,-0.0234177205711603,60.0,19.526086807250977,0.0,-1.10100295103166e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0001190894909086,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0001254069793503,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,9.262518142350018e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0001254069793503,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0005948761827312,286.7483215332031,294.1499938964844,298.75,296.3713684082031,299.28057861328125,298.762451171875,288.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688859133049,3.7310069700424726e-08,0.001268848660402,-0.096378818154335,0.0,0.0,0.0,-0.0233088359236717,60.0,19.496112823486328,0.0,-1.0977515074728217e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001189009708468,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0001252084621228,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.247854904970154e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001252084475709,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0005939344991929,286.7566223144531,294.1499938964844,298.736328125,296.3705139160156,299.2745056152344,298.7507629394531,288.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668772833421,3.707510032313621e-08,0.0012668401468545,-0.0957713797688484,0.0,0.0,0.0,-0.0231923554092645,60.0,19.462059020996094,0.0,-1.094278587743247e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.000118696843856,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.000124993501231,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,9.231978765456006e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.000124993501231,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.0005929148755967,286.764892578125,294.1499938964844,298.7201232910156,296.3678283691406,299.2683410644531,298.7370910644531,288.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647024122998,3.6820694049310994e-08,0.0012646656250581,-0.095113568007946,0.0,0.0,0.0,-0.0230662394315004,60.0,19.422264099121094,0.0,-1.0905245062531321e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,0.000118479169032,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001247642794623,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,9.215048339683564e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,0.0001247642794623,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,0.0005918274982832,286.7731628417969,294.1499938964844,298.7015075683594,296.36334228515625,299.2620849609375,298.7214050292969,288.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262383069843,3.6549391069229387e-08,0.001262346515432,-0.0944119393825531,0.0,0.0,0.0,-0.0229317471385002,60.0,19.37689018249512,0.0,-1.0865282007443969e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001182471896754,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,0.0001245199964614,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.197006147587672e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001245199964614,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0005906687583774,286.7814025878906,294.1499938964844,298.6805725097656,296.35711669921875,299.25567626953125,298.7035522460937,288.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599114561453,3.62602712300486e-08,0.0012598752509802,-0.0936640799045562,0.0,0.0,0.0,-0.0227884221822023,60.0,19.325653076171875,0.0,-1.0822775919905325e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,0.000118000418297,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0001242601283593,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,9.177812171401456e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,0.0001242601283593,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0005894360947422,286.7896423339844,294.1499938964844,298.6573791503906,296.3492431640625,299.24908447265625,298.6830444335937,288.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572820996865,3.5952705701447485e-08,0.0012572461273521,-0.0928683504462242,0.0,0.0,0.0,-0.0226359535008668,60.0,19.267045974731445,0.0,-1.077764864021447e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001177404410555,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0001239863631781,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,9.15759155759588e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0001239863631781,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0005881374236196,286.7978515625,294.1499938964844,298.63201904296875,296.3397521972656,299.2422790527344,298.6604919433594,288.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254512113519,3.562868755579984e-08,0.0012544764904305,-0.0920298546552658,0.0,0.0,0.0,-0.0224753282964229,60.0,19.20270538330078,0.0,-1.0730209254461442e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0001174656135844,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.000123696954688,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.136216249316932e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.000123696954688,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0005867645959369,286.8060302734375,294.1499938964844,298.6045837402344,296.3287353515625,299.2353210449219,298.63604736328125,288.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515839189291,3.5286170430026687e-08,0.0012515486450865,-0.0911432951688766,0.0,0.0,0.0,-0.0223055314272642,60.0,19.132905960083008,0.0,-1.0680174256094689e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001171767362393,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001233927614521,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,9.113748092204332e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001233927469002,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55810546875,0.0,0.0,0.0005853216280229,286.8141784667969,294.1499938964844,298.5751647949219,296.31622314453125,299.2281494140625,298.60968017578125,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485060142353,3.4926138425817044e-08,0.0012484710896387,-0.0902111679315567,0.0,0.0,0.0,-0.02212705463171,60.0,19.05765724182129,0.0,-1.0627707780486165e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.0001168712697108,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,0.000123071091366,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.08998990780674e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.000123071076814,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0005837957723997,286.8222961425781,294.1499938964844,298.5438537597656,296.30230712890625,299.2206726074219,298.5809326171875,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452512746676,3.4545440286137825e-08,0.0012452168157324,-0.0892252847552299,0.0,0.0,0.0,-0.0219383295625448,60.0,18.97543334960937,0.0,-1.057236858059696e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0001165513822343,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0001227342290803,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,9.065109043149278e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0001227342145284,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0005821978556923,286.8304138183594,294.1499938964844,298.5107421875,296.2870178222656,299.2129821777344,298.5506591796875,288.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146758309816505e-08,0.0012418088736012,-0.0881925672292709,0.0,0.0,0.0,-0.0217406917363405,60.0,18.88844871520996,0.0,-1.0514570902842024e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
