time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,0.0001162134431069,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0001223783619934,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,9.0388253738638e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,0.0001223783619934,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,0.0005805097753182,286.8385009765625,294.1499938964844,298.4758605957031,296.2704467773437,299.2050170898437,298.5184631347656,288.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382423738017,3.372559831404942e-08,0.0012382087297737,-0.087101325392723,0.0,0.0,0.0,-0.0215319097042083,60.0,18.795381546020508,0.0,-1.0453685916900213e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,0.0001158582745119,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,0.0001220043559442,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,9.011201473185793e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,0.0001220043486682,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,0.0005787356640212,286.8465576171875,294.1499938964844,298.4393615722656,296.25262451171875,299.19677734375,298.4848022460937,288.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344581773504,3.3282958611380315e-08,0.0012344248825684,-0.0859540998935699,0.0,0.0,0.0,-0.0213124826550483,60.0,18.697490692138672,0.0,-1.038988557411358e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,0.000115482333058,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0001216084710904,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,8.981961582321674e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,0.0001216084638144,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0005768577684648,286.85455322265625,294.1499938964844,298.4013061523437,296.233642578125,299.1882019042969,298.4493408203125,288.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304526753723,3.2814437389561135e-08,0.0012304198462516,-0.0847394317388534,0.0,0.0,0.0,-0.0210802219808101,60.0,18.59340476989746,0.0,-1.0322567334242197e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0001150853422586,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0001211904163938,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,8.951083873398602e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0001211904163938,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0005748746916651,286.862548828125,294.1499938964844,298.3617858886719,296.21356201171875,299.17938232421875,298.4126281738281,288.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262228410691,3.23196829299377e-08,0.0012261904776096,-0.083456352353096,0.0,0.0,0.0,-0.02083495631814,60.0,18.48453140258789,0.0,-1.0251716986431349e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,0.0001146494178101,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0001207313689519,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,8.917178638512269e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0001207313689519,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.000572697201278,286.8705139160156,294.1499938964844,298.32086181640625,296.1924133300781,299.1701965332031,298.37432861328125,288.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215783353894,3.177641616503024e-08,0.0012215465540066,-0.0820470079779625,0.0,0.0,0.0,-0.0205656420439481,60.0,18.36885452270508,0.0,-1.0174199616130865e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0001141392203862,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0001201941049657,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,8.877497020876035e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0001201941049657,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0005701486370526,286.87841796875,294.1499938964844,298.2786560058594,296.1703186035156,299.16070556640625,298.3348693847656,288.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216142787598,3.1140590550648994e-08,0.0012161115882918,-0.0803969353437423,0.0,0.0,0.0,-0.0202504452317953,60.0,18.245317459106445,0.0,-1.008384842293708e-07,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,0.0001135287602664,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001195512595586,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,8.830016304273158e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,0.0001195512522826,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0005670992541126,286.88629150390625,294.1499938964844,298.2352294921875,296.14727783203125,299.15087890625,298.2943725585937,288.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096390128135,3.0379815996184334e-08,0.0012096086284145,-0.078421764075756,0.0,0.0,0.0,-0.019873309880495,60.0,18.11061668395996,0.0,-9.976271542200268e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,0.0001128034127759,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0001187874295283,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,8.773599984124303e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0001187874295283,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0005634760018438,286.8941345214844,294.1499938964844,298.1907043457031,296.1233825683594,299.1407470703125,298.2528991699219,288.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120191113092,2.9475883067675568e-08,0.0012018816778436,-0.0760737508535385,0.0,0.0,0.0,-0.0194252040237188,60.0,17.961591720581055,0.0,-9.849198789879665e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0001119825319619,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.000117923002108,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,8.709754183655605e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.000117923002108,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0005593755631707,286.9018859863281,294.1499938964844,298.1451110839844,296.0986633300781,299.1303405761719,298.21075439453125,288.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931654298678,2.8452911138288093e-08,0.0011931369081139,-0.0734150484204292,0.0,0.0,0.0,-0.0189180839806795,60.0,17.799713134765625,0.0,-9.706372594564529e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0001110611774493,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.000116952774988,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,8.638093277113512e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.000116952767712,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0005547731998376,286.9095764160156,294.1499938964844,298.0985717773437,296.0732421875,299.11962890625,298.16796875,288.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833490571007,2.7304745131573327e-08,0.0011833216995,-0.0704291462898254,0.0,0.0,0.0,-0.0183489024639129,60.0,17.62322998046875,0.0,-9.547307655566328e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001100645458791,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001159032690338,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,8.560577407479286e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001159032690338,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,0.000549794815015,286.9172058105469,294.1499938964844,298.0511779785156,296.0471496582031,299.108642578125,298.1247253417969,288.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727303499355,2.6062789260095087e-08,0.0011727043893188,-0.0671972706913948,0.0,0.0,0.0,-0.0177332237362861,60.0,17.43410873413086,0.0,-9.376725529364196e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.00010901143105,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001147942966781,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,8.478668314637616e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0001147942894021,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0005445342976599,286.9247741699219,294.1499938964844,298.0030212402344,296.0204772949219,299.0973815917969,298.0811462402344,288.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615098919719,2.4750470117851364e-08,0.0011614852119237,-0.0637800544500351,0.0,0.0,0.0,-0.0170826613903045,60.0,17.234359741210938,0.0,-9.198148376299289e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001079251014743,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,0.0001136503415182,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,8.394176256842911e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001136503342422,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.0005391078884713,286.9322509765625,294.1499938964844,297.95416259765625,295.99322509765625,299.0858764648437,298.03729248046875,288.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499352985993,2.3396783177531688e-08,0.0011499118991196,-0.0602528266608715,0.0,0.0,0.0,-0.0164115913212299,60.0,17.025753021240234,0.0,-9.01573713463222e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001068301571649,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001124973059631,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,8.309013355756178e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001124972986872,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0005336384056136,286.9396667480469,294.1499938964844,297.9046936035156,295.9655456542969,299.0740966796875,297.99334716796875,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382688535377,2.203237770004307e-08,0.0011382467346265,-0.0566954314708709,0.0,0.0,0.0,-0.0157352052628994,60.0,16.811742782592773,0.0,-8.833727349610856e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,0.0001057471454259,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,0.0001113568432629,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,8.224779594456777e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,0.0001113568432629,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,0.0005282285274006,286.9469909667969,294.1499938964844,297.8547058105469,295.9374084472656,299.06207275390625,297.9493103027344,288.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267294175922,2.0682870527366504e-08,0.001126708695665,-0.0531748086214065,0.0,0.0,0.0,-0.0150662036612629,60.0,16.59430694580078,0.0,-8.655528205281372e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,0.0001046951801981,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0001102490787161,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,8.142959995893762e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,0.0001102490714401,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.000522973772604,286.9542236328125,294.1499938964844,297.80426025390625,295.9089660644531,299.0497436523437,297.90533447265625,288.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155204847455,1.9372066617506792e-08,0.001115501159802,-0.0497532896697521,0.0,0.0,0.0,-0.014416386373341,60.0,16.376970291137695,0.0,-8.484175850753672e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.000103691672848,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001091923331841,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,8.064909343374893e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001091923259082,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0005179610452614,286.9613952636719,294.1499938964844,297.7535095214844,295.8802185058594,299.03717041015625,297.86151123046875,288.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104827853851,1.8121653511116165e-08,0.0011048098094761,-0.0464878119528293,0.0,0.0,0.0,-0.0137965073809027,60.0,16.16246223449707,0.0,-8.322312083919314e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001027493344736,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001082000017049,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.991616439539939e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001082000017049,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.000513253849931,286.968505859375,294.1499938964844,297.7024841308594,295.8512878417969,299.0243835449219,297.8178100585937,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947869159281,1.694747986391576e-08,0.0010947700357064,-0.043420098721981,0.0,0.0,0.0,-0.0132144214585423,60.0,15.95258331298828,0.0,-8.17173457789977e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001018779730657,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0001072824234142,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71142578125,0.0,0.0,7.923843804746866e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001072824161383,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,0.0005089012556709,286.9755554199219,294.1499938964844,297.6512756347656,295.8221740722656,299.0112609863281,297.7742919921875,288.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855023283511,1.586175990553329e-08,0.001085486379452,-0.0405824109911918,0.0,0.0,0.0,-0.0126761849969625,60.0,15.749789237976074,0.0,-8.033722309619409e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001010837149806,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001064460302586,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,7.862068014219403e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,0.0001064460229827,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0005049337632954,286.9825134277344,294.1499938964844,297.6000061035156,295.7929992675781,298.9979553222656,297.7309875488281,288.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770390508696,1.4872119535880302e-08,0.0010770241497084,-0.0379949994385242,0.0,0.0,0.0,-0.0121855782344937,60.0,15.554525375366213,0.0,-7.908945320878048e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001003736906568,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0001056983310263,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,7.806843495927751e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001056983310263,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0005013870541006,286.98944091796875,294.1499938964844,297.5487060546875,295.7638244628906,298.9842834472656,297.6878967285156,288.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694733355194,1.3987438762796955e-08,0.0010694593656808,-0.0356813669204711,0.0,0.0,0.0,-0.0117470035329461,60.0,15.369832992553713,0.0,-7.798228551791908e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,9.97382594505325e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314147949219,0.0,0.0,0.0001050291975843,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,7.75742155383341e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0001050291903084,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0004982129321433,286.9963073730469,294.1499938964844,297.4975280761719,295.73468017578125,298.9704284667969,297.6449584960937,288.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627023875713,1.3195712078584164e-08,0.0010626891162246,-0.0336103551089763,0.0,0.0,0.0,-0.0113545097410678,60.0,15.1934814453125,0.0,-7.699804882577156e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,9.918873547576368e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,0.0001044505188474,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,7.714680396020412e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0001044505115714,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0004954679170623,287.0031433105469,294.1499938964844,297.4465026855469,295.7056579589844,298.9562683105469,297.6021423339844,288.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568466968834,1.2511023328443116e-08,0.0010568341240286,-0.0318189822137355,0.0,0.0,0.0,-0.0110150789842009,60.0,15.027831077575684,0.0,-7.61519203251737e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,9.870665235212071e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0001039428680087,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,7.677185931243002e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001039428680087,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0004930598661303,287.00994873046875,294.1499938964844,297.3957214355469,295.6768493652344,298.9418640136719,297.5594177246094,288.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517099872231,1.1910378461266193e-08,0.001051697996445,-0.0302472542971372,0.0,0.0,0.0,-0.0107173128053545,60.0,14.871075630187988,0.0,-7.541348878703502e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,9.8297830845695e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001035123495967,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,7.645387813681737e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001035123495967,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,0.0004910177085548,287.0166931152344,294.1499938964844,297.3453063964844,295.64825439453125,298.9271545410156,297.5167236328125,288.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473533766344,1.1401000143962392e-08,0.0010473420843482,-0.0289141722023487,0.0,0.0,0.0,-0.0104647912085056,60.0,14.7257719039917,0.0,-7.479007990696118e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,9.794814832275732e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001031441206578,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,7.618190284119919e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0001031441206578,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0004892709548585,287.0234375,294.1499938964844,297.2953186035156,295.6199951171875,298.9122009277344,297.4740295410156,288.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436271550133,1.096531843103321e-08,0.0010436162119731,-0.0277738347649574,0.0,0.0,0.0,-0.0102488026022911,60.0,14.588597297668455,0.0,-7.425891368484373e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.765523282112554e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0001028356709866,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,7.595408533234149e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0001028356709866,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0004878078179899,287.0301513671875,294.1499938964844,297.245849609375,295.5921325683594,298.8969116210937,297.43133544921875,288.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405059438198,1.0600370359270528e-08,0.0010404953500255,-0.0268185548484325,0.0,0.0,0.0,-0.0100678820163011,60.0,14.461289405822754,0.0,-7.381544264717378e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,9.740194218466058e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,0.0001025689416565,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,7.575707422802225e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,0.0001025689343805,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,0.0004865425580646,287.0368347167969,294.1499938964844,297.1969909667969,295.56475830078125,298.88140869140625,297.3886108398437,288.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378068545833,1.0284781026825842e-08,0.001037796610035,-0.0259924139827489,0.0,0.0,0.0,-0.0099114291369915,60.0,14.340435981750488,0.0,-7.343301433593298e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,9.719043009681629e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.000102346210042,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,7.559257210232317e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.000102346210042,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0004854860308114,287.0434875488281,294.1499938964844,297.1488037109375,295.5378723144531,298.8656005859375,297.3458557128906,288.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355530539527,1.0021255825165554e-08,0.001035543042235,-0.0253025274723768,0.0,0.0,0.0,-0.0097807878628373,60.0,14.227436065673828,0.0,-7.311444250035495e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,9.70083856373094e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,0.0001021545103867,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78289794921875,0.0,0.0,7.545098196715117e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,0.0001021545103867,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.0004845767107326,287.0501403808594,294.1499938964844,297.1014099121094,295.5115966796875,298.8494873046875,297.3031921386719,288.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336132254451,9.794444366661992e-09,0.0010336034465581,-0.0247087255120277,0.0,0.0,0.0,-0.0096683474257588,60.0,14.120687484741213,0.0,-7.284080538738635e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,9.684810356702656e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.000101985722722,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,7.532631570938975e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.000101985722722,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78936767578125,0.0,0.0,0.0004837760352529,287.0567932128906,294.1499938964844,297.05487060546875,295.4859924316406,298.83319091796875,297.2605895996094,288.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319052962586,9.594740113527678e-09,0.0010318957502022,-0.0241858698427677,0.0,0.0,0.0,-0.0095693450421094,60.0,14.0188570022583,0.0,-7.260029377675893e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,9.670616418588908e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,0.0001018362527247,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,7.521591760450974e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0001018362527247,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,0.0004830670077353,287.0634155273437,294.1499938964844,297.0093078613281,295.46112060546875,298.8166198730469,297.2181701660156,288.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303928283974,9.417894908381186e-09,0.0010303833987563,-0.0237228441983461,0.0,0.0,0.0,-0.0094816740602254,60.0,13.921804428100586,0.0,-7.238764965222799e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,9.658284398028628e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.0001017063914332,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,7.512000593123958e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,0.0001017063914332,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.0004824510251637,287.0700378417969,294.1499938964844,296.9647521972656,295.4370422363281,298.7998046875,297.176025390625,288.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290788486599,9.26425158809252e-09,0.0010290695354342,-0.0233205575495958,0.0,0.0,0.0,-0.0094055067747831,60.0,13.829548835754396,0.0,-7.220315012546052e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,9.647381375543772e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,0.0001015915768221,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,7.503519736928865e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,0.0001015915768221,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,0.0004819064051844,287.0766296386719,294.1499938964844,296.9213562011719,295.4138488769531,298.7828063964844,297.1341552734375,288.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279170237481,9.128406475156224e-09,0.0010279078269377,-0.0229648631066083,0.0,0.0,0.0,-0.0093381619080901,60.0,13.740965843200684,0.0,-7.204022267615073e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,9.638106712372974e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.000101493911643,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,7.496306352550164e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,0.000101493904367,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0004814431013073,287.0832214355469,294.1499938964844,296.879150390625,295.3916015625,298.7655334472656,297.0927734375,288.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269286576658,9.0128526863964e-09,0.001026919693686,-0.0226622894406318,0.0,0.0,0.0,-0.0092808762565255,60.0,13.6571683883667,0.0,-7.190177342408789e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,9.630063141230494e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001014092122204,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,7.490050484193489e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001014092049445,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,0.0004810413229279,287.0898132324219,294.1499938964844,296.8382263183594,295.370361328125,298.74810791015625,297.0517578125,288.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260716080665,8.912637738944795e-09,0.0010260626440867,-0.022399878129363,0.0,0.0,0.0,-0.0092311948537826,60.0,13.576797485351562,0.0,-7.17818124940095e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,9.623394726077096e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,0.0001013389846775,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,7.484863454010338e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,0.0001013389846775,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,0.0004807082295883,287.0964050292969,294.1499938964844,296.7987060546875,295.3502197265625,298.73046875,297.01141357421875,288.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253610089421,8.829553976852367e-09,0.0010253521613776,-0.0221823193132877,0.0,0.0,0.0,-0.0091900061815977,60.0,13.501075744628906,0.0,-7.168243598698609e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,9.617768955649808e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0001012797511066,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,7.480488420696929e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0001012797438306,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0004804272030014,287.1029663085937,294.1499938964844,296.7606201171875,295.33123779296875,298.712646484375,296.9716186523437,288.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.75946692957541e-09,0.0010247527388855,-0.0219987910240888,0.0,0.0,0.0,-0.0091552613303065,60.0,13.42872142791748,0.0,-7.159865589301263e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,9.613314614398404e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401184082031,0.0,0.0,0.0001012328357319,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,7.477023609681055e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401184082031,0.0,0.0,0.0001012328357319,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0004802047042176,287.10955810546875,294.1499938964844,296.72412109375,295.3134765625,298.69464111328125,296.9326477050781,288.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,8.703967324663608e-09,0.0010242781136184,-0.0218534581363201,0.0,0.0,0.0,-0.0091277472674846,60.0,13.360904693603516,0.0,-7.15323480449115e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
