time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,9.609723201720044e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.0001011950225802,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,7.47423036955297e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.0001011950153042,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,0.0004800253082066,287.1161193847656,294.1499938964844,296.68927001953125,295.2969970703125,298.6765441894531,296.89434814453125,288.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659223560414375e-09,0.0010238954564556,-0.021736292168498,0.0,0.0,0.0,-0.009105565957725,60.0,13.296445846557615,0.0,-7.147891523118234e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,9.607082029106095e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,0.0001011672065942,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,7.472176366718486e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,0.0001011672065942,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,0.0004798933805432,287.1226806640625,294.1499938964844,296.6561279296875,295.28192138671875,298.6582336425781,296.8570861816406,288.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236226953566,8.626318326321325e-09,0.0010236140806227,-0.0216501243412494,0.0,0.0,0.0,-0.009089252911508,60.0,13.236550331115724,0.0,-7.143962932332215e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,9.605133527657016e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001011466811178,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,7.47066005715169e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001011466811178,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0004797960282303,287.1292419433594,294.1499938964844,296.62481689453125,295.2682800292969,298.6398620605469,296.8206787109375,288.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234150104224,8.602033751969884e-09,0.0010234063956886,-0.0215865336358547,0.0,0.0,0.0,-0.009077213704586,60.0,13.180020332336426,0.0,-7.14106462851305e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,9.6039249910973e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,0.0001011339627439,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,7.469720731023699e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0001011339627439,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,0.0004797356959898,287.1357727050781,294.1499938964844,296.59539794921875,295.2561340332031,298.6213684082031,296.7855529785156,288.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232862550765,8.586982680469646e-09,0.0010232776403427,-0.0215471182018518,0.0,0.0,0.0,-0.0090697519481182,60.0,13.128068923950195,0.0,-7.139268376477048e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717346191406,0.0,0.0,9.60324177867733e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,0.0001011267668218,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,7.469189586117864e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717346191406,0.0,0.0,0.0001011267668218,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,0.0004797015571966,287.142333984375,294.1499938964844,296.5679626464844,295.2455749511719,298.602783203125,296.7514343261719,288.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023213379085,8.578472154852081e-09,0.0010232048807665,-0.0215248316526412,0.0,0.0,0.0,-0.0090655330568552,60.0,13.079516410827637,0.0,-7.138253010907647e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,9.603099169908091e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780212402344,0.0,0.0,0.0001011252679745,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,7.469078263966367e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,0.0001011252606986,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780212402344,0.0,0.0,0.0004796944267582,287.1488647460937,294.1499938964844,296.5426330566406,295.2366943359375,298.5841369628906,296.7188415527344,288.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231981286779,8.576694021655841e-09,0.0010231896303594,-0.0215201750397682,0.0,0.0,0.0,-0.009064651094377,60.0,13.035587310791016,0.0,-7.138040558629656e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,9.603326907381415e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0001011276617646,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,7.469255069736391e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001011276617646,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0004797058063559,287.1554260253906,294.1499938964844,296.5194396972656,295.22955322265625,298.5654602050781,296.6875915527344,288.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232223430648,8.579530863528362e-09,0.0010232138447463,-0.0215276051312685,0.0,0.0,0.0,-0.0090660573914647,60.0,12.99544906616211,0.0,-7.138379487514612e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,9.603885700926185e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001011335480143,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,7.46969017200172e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0001011335407383,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0004797337169293,287.1619567871094,294.1499938964844,296.4984741210937,295.22418212890625,298.5467224121094,296.6579284667969,288.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232819477096,8.586491517803552e-09,0.0010232733329758,-0.0215458329766988,0.0,0.0,0.0,-0.0090695079416036,60.0,12.959501266479492,0.0,-7.139210111972717e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,9.604662045603618e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,0.0001011417261906,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968811035156,0.0,0.0,7.470294076483697e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,0.0001011417189147,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,0.0004797725123353,287.16851806640625,294.1499938964844,296.4798889160156,295.220703125,298.5279846191406,296.62969970703125,288.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233646025881,8.596166445329345e-09,0.0010233559878543,-0.0215711686760187,0.0,0.0,0.0,-0.0090743042528629,60.0,12.927145957946776,0.0,-7.140364743918326e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,9.605605737306178e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0001011516651487,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031982421875,0.0,0.0,7.471028220606968e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001011516578728,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0004798196605406,287.175048828125,294.1499938964844,296.46368408203125,295.2191467285156,298.50927734375,296.603515625,288.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234651854261,8.607926815784595e-09,0.0010234565706923,-0.0216019637882709,0.0,0.0,0.0,-0.00908013433218,60.0,12.899619102478027,0.0,-7.141768065821452e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,9.606616367818788e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001011623025988,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095153808594,0.0,0.0,7.4718140240293e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,0.0001011623025988,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0004798701265826,287.1815795898437,294.1499938964844,296.45001220703125,295.2196350097656,298.4906005859375,296.5789489746094,288.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235728695988,8.620515856705424e-09,0.001023564254865,-0.0216349307447671,0.0,0.0,0.0,-0.0090863751247525,60.0,12.87569522857666,0.0,-7.143270863707586e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,9.607736865291372e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.000101174104202,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,7.472684956155717e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0001011740969261,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0004799260932486,287.1881408691406,294.1499938964844,296.438232421875,295.2217102050781,298.47198486328125,296.5565490722656,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236921953037,8.63447624510627e-09,0.0010236835805699,-0.0216714870184659,0.0,0.0,0.0,-0.0090932957828044,60.0,12.856352806091309,0.0,-7.144937086422942e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,9.609085827833042e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0001011883068713,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,7.473734149243683e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0001011882995953,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0004799934686161,287.1946716308594,294.1499938964844,296.4277648925781,295.2248229980469,298.4533996582031,296.5357666015625,288.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238359682261,8.651281468985417e-09,0.001023827237077,-0.0217154938727617,0.0,0.0,0.0,-0.0091016264632344,60.0,12.840023040771484,0.0,-7.146942948565993e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,9.610815322957932e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001012065185932,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,7.475079473806545e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,0.0001012065185932,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0004800798778887,287.2012023925781,294.1499938964844,296.4184875488281,295.22900390625,298.4349365234375,296.51708984375,288.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240201372653,8.672831341982601e-09,0.0010240115225315,-0.0217719245702028,0.0,0.0,0.0,-0.0091123096644878,60.0,12.827486038208008,0.0,-7.149516534354916e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,9.61303449003026e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,0.0001012298889691,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,7.47680533095263e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349060058594,0.0,0.0,0.0001012298889691,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0004801907343789,287.2077331542969,294.1499938964844,296.410400390625,295.2341613769531,298.4165344238281,296.49981689453125,288.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242566931992,8.700481224366285e-09,0.0010242479620501,-0.0218443311750888,0.0,0.0,0.0,-0.009126016870141,60.0,12.817413330078123,0.0,-7.152818426447993e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,9.61593905230984e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001012604770949,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,7.479065243387595e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,0.0001012604770949,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0004803358460776,287.2142639160156,294.1499938964844,296.4034423828125,295.2402648925781,298.39825439453125,296.4843444824219,288.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245661251246,8.736673606790646e-09,0.0010245573939755,-0.0219391044229269,0.0,0.0,0.0,-0.0091439587995409,60.0,12.810736656188965,0.0,-7.157142078995093e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,9.619543561711907e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.0001012984284898,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,7.481867942260578e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.0001012984284898,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,0.000480515853269,287.2207946777344,294.1499938964844,296.3975830078125,295.24725341796875,298.38006591796875,296.47027587890625,288.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249499464407,8.781573690441746e-09,0.0010249412152916,-0.0220566801726818,0.0,0.0,0.0,-0.0091662174090743,60.0,12.806753158569336,0.0,-7.162508097735555e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,9.623986261431128e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0001013452128972,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,7.485323294531554e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,0.0001013452128972,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.00048073779908,287.2273254394531,294.1499938964844,296.39276123046875,295.255126953125,298.36199951171875,296.4576721191406,288.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254234075546,8.836927634092717e-09,0.0010254145599901,-0.0222016274929046,0.0,0.0,0.0,-0.0091936578974127,60.0,12.805880546569824,0.0,-7.16912538223369e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,9.629206761019304e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.000101400190033,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,7.48938400647603e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.000101400190033,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601745605469,0.0,0.0,0.0004809985985048,287.2338562011719,294.1499938964844,296.388916015625,295.2637939453125,298.3440246582031,296.4462280273437,288.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901976933373135e-09,0.0010259706759825,-0.0223719626665115,0.0,0.0,0.0,-0.0092259058728814,60.0,12.807464599609377,0.0,-7.17690582519026e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,9.63534039328806e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001014647787087,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,7.49415485188365e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,0.0001014647787087,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.000481304974528,287.2403869628906,294.1499938964844,296.38604736328125,295.2732238769531,298.3262023925781,296.4363098144531,288.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266330791637,8.978393140068874e-09,0.0010266241151839,-0.0225720591843128,0.0,0.0,0.0,-0.0092637883499264,60.0,12.812540054321287,0.0,-7.186051931284966e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,9.64221326285042e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,0.0001015371526591,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,7.49950049794279e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,0.0001015371526591,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.000481648283312,287.2469482421875,294.1499938964844,296.3840637207031,295.28338623046875,298.3084716796875,296.4274597167969,288.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027365331538,9.064026862404262e-09,0.0010273562511429,-0.0227962881326675,0.0,0.0,0.0,-0.0093062408268451,60.0,12.81992530822754,0.0,-7.19630719459019e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,9.649976709624752e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,0.0001016189053189,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,7.505538815166801e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,0.0001016189053189,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0004820360918529,287.25347900390625,294.1499938964844,296.3829650878906,295.2942199707031,298.2909240722656,296.41998291015625,288.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281924623996,9.160752156844865e-09,0.0010281832655891,-0.0230495575815439,0.0,0.0,0.0,-0.0093541909009218,60.0,12.83049774169922,0.0,-7.207900409866852e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,9.65842409641482e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.0001017078611766,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854736328125,0.0,0.0,7.512109004892409e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.0001017078611766,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,0.0004824580682907,287.260009765625,294.1499938964844,296.3826599121094,295.3056945800781,298.27349853515625,296.4134521484375,288.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290924692526,9.266000411400911e-09,0.0010290831560268,-0.0233251377940177,0.0,0.0,0.0,-0.009406367316842,60.0,12.843241691589355,0.0,-7.220525333195837e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,9.667665290180594e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,0.0001018051771097,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,7.519296195823699e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,0.0001018051698338,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,0.0004829196550417,287.2665710449219,294.1499938964844,296.3831481933594,295.3177490234375,298.2562255859375,296.4082336425781,288.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300769936293,9.381133203589798e-09,0.0010300676804035,-0.0236265938729047,0.0,0.0,0.0,-0.0094634434208273,60.0,12.858942031860352,0.0,-7.234348231577314e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,9.677500929683448e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,0.0001019087503664,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,7.526946137659252e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,0.0001019087503664,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9982604980469,0.0,0.0,0.0004834109859075,287.27313232421875,294.1499938964844,296.3843688964844,295.3303527832031,298.2391052246094,296.4039001464844,288.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311249643564,9.503680509226342e-09,0.0010311155347153,-0.0239474568516016,0.0,0.0,0.0,-0.0095241945236921,60.0,12.876627922058104,0.0,-7.24907636140415e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,9.687986312201248e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,0.0001020191630232,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,7.535101030953228e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,0.0001020191630232,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0004839347384404,287.2796630859375,294.1499938964844,296.3862609863281,295.3434753417969,298.2221374511719,296.4007263183594,288.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322422021999,9.634319120266356e-09,0.0010322325397282,-0.024289496243,0.0,0.0,0.0,-0.0095889577642083,60.0,12.896920204162598,0.0,-7.264792856176427e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,9.69898101175204e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.010986328125,0.0,0.0,0.0001021349453367,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,7.54365319153294e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,0.0001021349453367,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.010986328125,0.0,0.0,0.0004844839568249,287.2862243652344,294.1499938964844,296.3887939453125,295.3570251464844,298.205322265625,296.3985290527344,288.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334135731682,9.771308207007225e-09,0.0010334037942811,-0.0246481541544199,0.0,0.0,0.0,-0.0096568679437041,60.0,12.919229507446287,0.0,-7.281292369043514e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,9.710433369036764e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0001022555443341,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,7.552559691248462e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,0.0001022555370582,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173645019531,0.0,0.0,0.0004850560217164,287.29278564453125,294.1499938964844,296.39190673828125,295.3710021972656,298.1886901855469,296.3971862792969,288.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346337221562,9.913989629239952e-09,0.0010346238268539,-0.025021705776453,0.0,0.0,0.0,-0.0097276018932461,60.0,12.943374633789062,0.0,-7.298496740304472e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,9.722290269564836e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0001023803997668,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.023681640625,0.0,0.0,7.561781967524439e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0001023803997668,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0004856482846662,287.29937744140625,294.1499938964844,296.39556884765625,295.3853454589844,298.1721496582031,296.3965759277344,288.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358970612287,1.0061717681253413e-08,0.001035887049511,-0.0254084598273038,0.0,0.0,0.0,-0.009800836443901,60.0,12.96903133392334,0.0,-7.31633136297205e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,9.734493505675346e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0001025089077302,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,7.571273454232141e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,0.0001025089077302,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,0.0004862578643951,287.3059387207031,294.1499938964844,296.3997497558594,295.4000244140625,298.1558532714844,296.3970947265625,288.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371973039582,1.0213764056743456e-08,0.0010371871758252,-0.0258065052330493,0.0,0.0,0.0,-0.0098762121051549,60.0,12.996895790100098,0.0,-7.334710261375221e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365600585937,0.0,0.0,9.746937575982884e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001026399550028,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,7.58095266064629e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365600585937,0.0,0.0,0.0001026399477268,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0004868794931098,287.3125305175781,294.1499938964844,296.4043884277344,295.4149475097656,298.1397399902344,296.3983154296875,288.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385232744738,1.0368810698935247e-08,0.0010385129135102,-0.0262123923748731,0.0,0.0,0.0,-0.0099530750885605,60.0,13.026037216186523,0.0,-7.35347498448391e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,9.759572276379912e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0001027730031637,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,7.590779569000006e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0001027730031637,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0004875106387771,287.319091796875,294.1499938964844,296.409423828125,295.4301147460937,298.123779296875,296.4002685546875,288.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398695012554,1.0526234106578158e-08,0.0010398589074611,-0.0266244895756244,0.0,0.0,0.0,-0.010031116195023,60.0,13.056510925292969,0.0,-7.372551635853597e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,9.772351040737703e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,0.0001029075719998,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,7.60071852710098e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,0.0001029075719998,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,0.0004881489730905,287.32568359375,294.1499938964844,296.41485595703125,295.44549560546875,298.1079406738281,296.4027709960937,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412309784442,1.0685448970093604e-08,0.0010412203846499,-0.0270412638783454,0.0,0.0,0.0,-0.0101100457832217,60.0,13.087855339050291,0.0,-7.391871292838914e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,9.78517928160727e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,0.0001030426501529,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,7.61069604777731e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,0.0001030426501529,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557556152344,0.0,0.0,0.0004887897521257,287.332275390625,294.1499938964844,296.42059326171875,295.46099853515625,298.0923156738281,296.4060974121094,288.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425978107377,1.0845273124004962e-08,0.0010425868676975,-0.027459617704153,0.0,0.0,0.0,-0.0101892771199345,60.0,13.120527267456056,0.0,-7.411289715264503e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,9.798033715924248e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0001031780193443,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,7.62069394113496e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,0.0001031780193443,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0004894318408332,287.3388977050781,294.1499938964844,296.4266052246094,295.4765930175781,298.07684326171875,296.40985107421875,288.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043967436999,1.1005433897537388e-08,0.0010439564939588,-0.0278788413852453,0.0,0.0,0.0,-0.0102686760947108,60.0,13.153793334960938,0.0,-7.430774928707251e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,9.81082848738879e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,0.0001033127482514,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,7.630645268363878e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,0.0001033127482514,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,0.0004900709609501,287.3454895019531,294.1499938964844,296.432861328125,295.4922180175781,298.0616455078125,296.4143371582031,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453306604176,1.1164846824840424e-08,0.0010453194845467,-0.0282960887998342,0.0,0.0,0.0,-0.0103477034717798,60.0,13.188007354736328,0.0,-7.450194061675577e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,9.823552682064474e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0001034467422869,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,7.64054202591069e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001034467422869,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0004907065886072,287.35211181640625,294.1499938964844,296.4393005371094,295.50787353515625,298.04656982421875,296.41925048828125,288.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466864332556,1.1323382231864798e-08,0.0010466751409694,-0.0287110283970832,0.0,0.0,0.0,-0.0104262959212064,60.0,13.222676277160645,0.0,-7.469531482229287e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,9.836129902396352e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,0.0001035791938193,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,7.65032455092296e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,0.0001035791938193,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815124511719,0.0,0.0,0.0004913348820991,287.3587341308594,294.1499938964844,296.44586181640625,295.52349853515625,298.0317077636719,296.424560546875,288.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480266064405,1.1480094208593528e-08,0.0010480150813236,-0.0291211791336536,0.0,0.0,0.0,-0.0105039849877357,60.0,13.257643699645996,0.0,-7.488671371902458e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,9.84851794783026e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,0.0001037096444633,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,7.659959373995662e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,0.0001037096444633,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,0.0004919536295346,287.3653564453125,294.1499938964844,296.4525451660156,295.5390319824219,298.0169677734375,296.4301147460937,288.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493465233594,1.1634440078012176e-08,0.0010493348818272,-0.0295251235365867,0.0,0.0,0.0,-0.010580500587821,60.0,13.29270076751709,0.0,-7.507546229135188e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
