time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,9.860700811259449e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,0.000103837934148,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,7.669434853596613e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,0.000103837926872,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0004925621906295,287.3719787597656,294.1499938964844,296.45928955078125,295.554443359375,298.00244140625,296.4360656738281,288.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506445541977,1.1786228881760508e-08,0.0010506327962502,-0.0299223624169826,0.0,0.0,0.0,-0.0106557486578822,60.0,13.327927589416504,0.0,-7.526131184931728e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009216308594,0.0,0.0,9.872637019725516e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009216308594,0.0,0.0,0.0001039636263158,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,7.67871824791655e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009216308594,0.0,0.0,0.0001039636190398,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10089111328125,0.0,0.0,0.0004931584117002,287.37860107421875,294.1499938964844,296.4660339355469,295.5696716308594,297.98809814453125,296.4422607421875,288.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519163915887,1.1934945476355097e-08,0.0010519044008105,-0.0303115472197532,0.0,0.0,0.0,-0.0107294730842113,60.0,13.363048553466797,0.0,-7.544362290445862e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,9.884263999992982e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0001040860661305,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,7.68776226323098e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0001040860661305,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0004937392659485,287.3852233886719,294.1499938964844,296.4727478027344,295.58465576171875,297.97393798828125,296.4486083984375,288.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531552834436,1.2079816258392384e-08,0.0010531431762501,-0.0306906551122665,0.0,0.0,0.0,-0.0108012920245528,60.0,13.397892951965332,0.0,-7.562143622408257e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,9.895585390040652e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.000104205282696,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138000488281,0.0,0.0,7.696567627135664e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138916015625,0.0,0.0,0.000104205282696,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.0004943047533743,287.3918762207031,294.1499938964844,296.4793701171875,295.5993957519531,297.9599609375,296.4551086425781,288.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543615790084,1.222087231411706e-08,0.0010543493553996,-0.031059768050909,0.0,0.0,0.0,-0.0108712194487452,60.0,13.432345390319824,0.0,-7.579476601904389e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,9.906587365549058e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001043211377691,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,7.705124153289944e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0001043211377691,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,0.0004948543501086,287.3985290527344,294.1499938964844,296.4858703613281,295.61383056640625,297.9461669921875,296.461669921875,288.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555337648838,1.2357952883235155e-08,0.0010555214248597,-0.031418465077877,0.0,0.0,0.0,-0.0109391761943697,60.0,13.466312408447266,0.0,-7.596339912652186e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,9.917214629240334e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0001044330492732,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,7.713389641139656e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001044330419972,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0004953852039761,287.4051513671875,294.1499938964844,296.4922180175781,295.6278991699219,297.9325256347656,296.4682312011719,288.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490358969330373e-08,0.0010566535638645,-0.0317649208009243,0.0,0.0,0.0,-0.0110048158094286,60.0,13.49960708618164,0.0,-7.612646157895142e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,9.927424252964556e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,0.0001045405588229,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332702636719,0.0,0.0,7.721330621279776e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001045405588229,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,0.0004958951612934,287.41180419921875,294.1499938964844,296.4983215332031,295.6415710449219,297.9190673828125,296.4747619628906,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577539214864,1.2617566547135084e-08,0.0010577413486316,-0.0320977605879306,0.0,0.0,0.0,-0.011067877523601,60.0,13.532071113586426,0.0,-7.62832783607337e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.93716821540147e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0001046431716531,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,7.72890925873071e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,0.0001046431643771,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.000496381893754,287.41845703125,294.1499938964844,296.5041809082031,295.65478515625,297.9057922363281,296.4812316894531,288.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587922297418,1.2738972543502314e-08,0.0010587794240564,-0.0324154123663902,0.0,0.0,0.0,-0.0111280642449855,60.0,13.56357479095459,0.0,-7.643310340199605e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463623046875,0.0,0.0,9.946405043592677e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463317871094,0.0,0.0,0.0001047404366545,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,7.736093539278954e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463623046875,0.0,0.0,0.0001047404366545,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463317871094,0.0,0.0,0.000496843305882,287.42510986328125,294.1499938964844,296.5097351074219,295.6675109863281,297.8926696777344,296.4875183105469,288.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597764048725,1.2854060038591797e-08,0.0010597635991871,-0.0327165238559246,0.0,0.0,0.0,-0.0111851170659065,60.0,13.59394073486328,0.0,-7.657526168713957e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,9.955112909665333e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,0.0001048321428243,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,7.742866728221998e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,0.0001048321355483,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,0.000497278291732,287.4317626953125,294.1499938964844,296.51495361328125,295.6797180175781,297.87969970703125,296.49365234375,288.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607043514028,1.2962562578877625e-08,0.0010606913128867,-0.0330003947019577,0.0,0.0,0.0,-0.011238906532526,60.0,13.623043060302734,0.0,-7.670940505022372e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,9.963276534108444e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0001049181082635,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,7.749215728836134e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0001049181009875,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,0.0004976860946044,287.4384155273437,294.1499938964844,296.5197448730469,295.6913146972656,297.8669128417969,296.49951171875,288.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615740902721,1.3064274995144842e-08,0.0010615610517561,-0.0332664996385574,0.0,0.0,0.0,-0.0112893301993608,60.0,13.650696754455566,0.0,-7.683526348500892e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,9.970868268283084e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0001049980492098,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,7.755120168440044e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0001049980419338,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0004980653175152,287.445068359375,294.1499938964844,296.5241394042969,295.7022705078125,297.854248046875,296.50506591796875,288.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623830603435,1.3158860667772389e-08,0.0010623699054121,-0.0335139483213424,0.0,0.0,0.0,-0.0113362204283475,60.0,13.676780700683594,0.0,-7.695239645499896e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17242431640625,0.0,0.0,9.97791503323242e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723937988281,0.0,0.0,0.0001050722494255,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,7.760601147310808e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723937988281,0.0,0.0,0.0001050722494255,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723937988281,0.0,0.0,0.0004984172992408,287.45172119140625,294.1499938964844,296.52801513671875,295.71258544921875,297.8417358398437,296.51031494140625,288.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063133822754,1.3246660657273424e-08,0.0010631206678226,-0.033743642270565,0.0,0.0,0.0,-0.0113797457888722,60.0,13.701251983642578,0.0,-7.70612018641259e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,9.984294592868535e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0001051394356181,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788330078125,0.0,0.0,7.765563350403681e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0001051394283422,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,0.0004987359861843,287.4584045410156,294.1499938964844,296.5313720703125,295.7221374511719,297.8293762207031,296.5151062011719,288.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638136882334,1.3326148184944486e-08,0.0010638003004714,-0.0339515842497348,0.0,0.0,0.0,-0.0114191519096493,60.0,13.72364330291748,0.0,-7.71597754578579e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,9.990204853238538e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0001052016741596,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,7.770160300424322e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,0.0001052016741596,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0004990312154404,287.4650573730469,294.1499938964844,296.5341491699219,295.73095703125,297.8171691894531,296.5195007324219,288.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644433787092,1.3399789722257084e-08,0.0010644299909472,-0.0341442301869392,0.0,0.0,0.0,-0.0114556588232517,60.0,13.744372367858888,0.0,-7.725115835910401e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,9.995444997912271e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,0.0001052568550221,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,7.774236291879788e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,0.0001052568550221,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,0.0004992929752916,287.4717102050781,294.1499938964844,296.53631591796875,295.73895263671875,297.8050537109375,296.5233764648437,288.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065001823008,1.3465082382424498e-08,0.0010649883188307,-0.0343150310218334,0.0,0.0,0.0,-0.0114880269393324,60.0,13.762822151184082,0.0,-7.733222417982688e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,0.0001000018091872,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,0.0001053067244356,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,7.777919381624088e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.198486328125,0.0,0.0,0.0001053067244356,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,0.0004995295894332,287.4783630371094,294.1499938964844,296.5378112792969,295.7460632324219,297.7930908203125,296.5267944335937,288.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655064834281,1.3524090292094117e-08,0.0010654929792508,-0.0344693884253501,0.0,0.0,0.0,-0.0115172797814011,60.0,13.779422760009766,0.0,-7.740552376844789e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,0.0001000429110717,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,0.0001053500018315,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,7.781115709803998e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,0.0001053500018315,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,0.0004997348296456,287.4850158691406,294.1499938964844,296.5386047363281,295.7522888183594,297.7812194824219,296.52960205078125,288.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659443214535,1.3575294666168249e-08,0.0010659308172762,-0.0346033312380313,0.0,0.0,0.0,-0.0115426648408174,60.0,13.793479919433594,0.0,-7.746915287043522e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,0.0001000787815428,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0001053877786034,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,7.783906039549038e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,0.0001053877786034,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0004999140510335,287.4916687011719,294.1499938964844,296.53863525390625,295.757568359375,297.7694702148437,296.5317687988281,288.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663266293704,1.3619987804247558e-08,0.0010663130087777,-0.034720242023468,0.0,0.0,0.0,-0.0115648210048675,60.0,13.805183410644531,0.0,-7.752471731237166e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,0.0001001091804937,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.0001054197928169,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,7.786269998177886e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.000105419785541,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.0005000658566132,287.498291015625,294.1499938964844,296.5378723144531,295.7618408203125,297.7578430175781,296.5332336425781,288.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666504967957,1.3657863284777253e-08,0.0010666368762031,-0.0348193161189556,0.0,0.0,0.0,-0.0115835973992943,60.0,13.814335823059082,0.0,-7.75718191903252e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,0.0001001350974547,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,0.0001054470849339,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,7.788286166032776e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,0.0001054470849339,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0005001953686587,287.50494384765625,294.1499938964844,296.5362548828125,295.7650756835937,297.74627685546875,296.5340576171875,288.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669267503544,1.3690157452117546e-08,0.0010669130133464,-0.0349037870764732,0.0,0.0,0.0,-0.011599606834352,60.0,13.821207046508787,0.0,-7.761199327660506e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,0.0001001551718218,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0001054682215908,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,7.78984758653678e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,0.0001054682215908,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0005002956022508,287.5115966796875,294.1499938964844,296.53375244140625,295.7672119140625,297.7348022460937,296.53399658203125,288.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671406053006,1.3715168556416302e-08,0.0010671268682926,-0.0349692143499851,0.0,0.0,0.0,-0.0116120064631104,60.0,13.824844360351562,0.0,-7.764311504843135e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001001719938358,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001054859385476,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,7.79115580371581e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0001054859385476,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0005003796541132,287.5182189941406,294.1499938964844,296.5303039550781,295.7682189941406,297.7234191894531,296.5333251953125,288.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673198848962,1.3736131343478064e-08,0.0010673061478883,-0.0350240431725978,0.0,0.0,0.0,-0.011622398160398,60.0,13.826482772827148,0.0,-7.766919907226112e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0001001833661575,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0001054979147738,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,7.792040560161695e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,0.0001054979074979,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0005004364647902,287.5248718261719,294.1499938964844,296.5259094238281,295.7680358886719,297.71209716796875,296.5315856933594,288.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674410732463,1.3750296901093861e-08,0.0010674273362383,-0.0350610986351966,0.0,0.0,0.0,-0.0116294212639331,60.0,13.824604034423828,0.0,-7.768683474296267e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.0001001919372356,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,0.0001055069369613,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,7.792707037879154e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,0.0001055069369613,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,0.0005004793056286,287.531494140625,294.1499938964844,296.5204772949219,295.76666259765625,297.7008056640625,296.5292053222656,288.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675324592739,1.3760974582055496e-08,0.0010675186058506,-0.0350890271365642,0.0,0.0,0.0,-0.0116347149014472,60.0,13.820561408996582,0.0,-7.77001218921214e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,0.0001001957716653,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0001055109751177,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,7.793005352141336e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,0.0001055109751177,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,0.0005004984559491,287.5381164550781,294.1499938964844,296.51397705078125,295.76397705078125,297.6895751953125,296.5256652832031,288.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675733210518,1.3765753870131904e-08,0.0010675595840439,-0.0351015292108058,0.0,0.0,0.0,-0.0116370841860771,60.0,13.812857627868652,0.0,-7.77060691348197e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0001001971613732,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0001055124375852,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,7.793113036314026e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0001055124375852,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0005005053826607,287.54473876953125,294.1499938964844,296.50634765625,295.7599792480469,297.67840576171875,296.5213623046875,289.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.37674804889798e-08,0.0010675743687897,-0.0351060442626476,0.0,0.0,0.0,-0.0116379400715231,60.0,13.8027982711792,0.0,-7.770822207930905e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0001001948985503,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0001055100583471,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,7.792936958139762e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0001055100510711,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0005004940903745,287.55133056640625,294.1499938964844,296.4975891113281,295.754638671875,297.667236328125,296.5160217285156,289.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675640078261,1.3764663187032513e-08,0.0010675502708181,-0.0350986756384372,0.0,0.0,0.0,-0.0116365440189838,60.0,13.789484977722168,0.0,-7.77047119981944e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0001001900891424,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0001055049942806,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,7.792562973918393e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0001055049942806,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0005004700506106,287.5579528808594,294.1499938964844,296.48760986328125,295.74786376953125,297.6560974121094,296.5096130371094,289.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675127850845,1.3758672423591634e-08,0.0010674990480765,-0.0350830033421516,0.0,0.0,0.0,-0.0116335740312933,60.0,13.772976875305176,0.0,-7.769725840489627e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,0.0001001827113213,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0001054972235579,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,7.791989628458396e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0001054972162819,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,0.0005004332051612,287.5645446777344,294.1499938964844,296.47637939453125,295.7396545410156,297.6449279785156,296.5022888183594,289.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674342047423,1.3749477112412478e-08,0.0010674204677343,-0.0350589528679847,0.0,0.0,0.0,-0.0116290152072906,60.0,13.753579139709473,0.0,-7.768581156142319e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0001001730779535,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0001054870808729,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,7.791240204824135e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0001054870808729,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,0.0005003850674256,287.5711364746094,294.1499938964844,296.4638671875,295.7299499511719,297.6337890625,296.4935302734375,289.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673315264284,1.3737477821962333e-08,0.0010673177894204,-0.0350275672972202,0.0,0.0,0.0,-0.0116230668500065,60.0,13.730122566223145,0.0,-7.76708759531175e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0001001622513285,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0001054756794474,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.790398376528174e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0001054756794474,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0005003309925086,287.5777282714844,294.1499938964844,296.45001220703125,295.7186889648437,297.6225891113281,296.4837646484375,289.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672161588445,1.3723985503588665e-08,0.0010672025382518,-0.0349922738969326,0.0,0.0,0.0,-0.0116163780912756,60.0,13.703865051269531,0.0,-7.765408582827149e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0001001527707558,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0001054656968335,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,7.789660594426095e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0001054656895576,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,0.0005002836696803,287.5843200683594,294.1499938964844,296.4352111816406,295.70587158203125,297.61138916015625,296.47271728515625,289.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671151103451,1.3712171842428234e-08,0.0010671014897525,-0.0349613726139068,0.0,0.0,0.0,-0.0116105210036039,60.0,13.674036979675291,0.0,-7.763938469906861e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001001515774987,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001054644380928,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.789568189764395e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001054644380928,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0005002776742912,287.5909118652344,294.1499938964844,296.41998291015625,295.69158935546875,297.6001281738281,296.46051025390625,289.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671024210751,1.3710685031753655e-08,0.0010670886840671,-0.0349574834108352,0.0,0.0,0.0,-0.0116097843274474,60.0,13.640795707702637,0.0,-7.763753018252828e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0001001546479528,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.000105467668618,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.78980684117414e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.000105467668618,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0005002930411137,287.59747314453125,294.1499938964844,296.404296875,295.6759033203125,297.5888671875,296.4476013183594,289.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714510416207304e-08,0.0010671213967725,-0.0349674895405769,0.0,0.0,0.0,-0.0116116805002093,60.0,13.60566520690918,0.0,-7.764229081885787e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.0001001663913484,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.00010548003047,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,7.79071997385472e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.00010548003047,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0005003516562283,287.6040344238281,294.1499938964844,296.38818359375,295.6588439941406,297.5775146484375,296.433837890625,289.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672601638361,1.3729137826601344e-08,0.0010672464268282,-0.0350057519972324,0.0,0.0,0.0,-0.0116189317777752,60.0,13.567852973937988,0.0,-7.766049492374806e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001001837154035,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.0001054982785717,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,7.792067481204867e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.0001054982785717,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.00050043821102,287.6106262207031,294.1499938964844,296.37164306640625,295.6404724121094,297.5661315917969,296.4194641113281,289.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674446821212,1.3750727667627416e-08,0.0010674309451133,-0.0350622236728668,0.0,0.0,0.0,-0.0116296345368027,60.0,13.528068542480469,0.0,-7.76873676500145e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.0001002084973151,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0001055243774317,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,7.793994882376865e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.0001055243774317,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0005005620187148,287.6171875,294.1499938964844,296.354736328125,295.620849609375,297.5547180175781,296.4045104980469,289.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677087120711,1.3781606966745132e-08,0.0010676948586478,-0.035142995417118,0.0,0.0,0.0,-0.0116449417546391,60.0,13.486260414123535,0.0,-7.772580801201914e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0001002403587335,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0001055579268722,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,7.796473073540255e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0001055579268722,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0005007211584597,287.62371826171875,294.1499938964844,296.3374328613281,295.6000366210937,297.543212890625,296.3889465332031,289.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680480627343,1.3821298772143107e-08,0.001068034209311,-0.0352468155324459,0.0,0.0,0.0,-0.0116646187379956,60.0,13.44231128692627,0.0,-7.77752333647186e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
