time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0001002786666504,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0001055982720572,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.799452578183264e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0001055982647812,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0005009125452488,287.6302795410156,294.1499938964844,296.3197631835937,295.5780334472656,297.5316772460937,296.3729248046875,289.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684562148526,1.3869033033131473e-08,0.0010684423614293,-0.0353716723620891,0.0,0.0,0.0,-0.011688282713294,60.0,13.39668083190918,0.0,-7.783469868627435e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0001003240686259,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0001056460823747,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.802984328009188e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0001056460823747,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0005011393222957,287.6368408203125,294.1499938964844,296.3017883300781,295.5549621582031,297.5200500488281,296.3562927246094,289.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689399205148,1.3925604669395852e-08,0.0010689260670915,-0.035519640892744,0.0,0.0,0.0,-0.0117163266986608,60.0,13.348868370056152,0.0,-7.790519873651648e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001003756988211,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.000105700441054,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.806999201420695e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.000105700441054,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0005013972404412,287.6434020996094,294.1499938964844,296.283447265625,295.5308532714844,297.5083923339844,296.3392639160156,289.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694899829104,1.3989925662372116e-08,0.0010694760130718,-0.0356878750026226,0.0,0.0,0.0,-0.0117482133209705,60.0,13.299630165100098,0.0,-7.798539058967435e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0001004335281322,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0001057613408192,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,7.811497198417783e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0001057613408192,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0005016860668547,287.6499328613281,294.1499938964844,296.26483154296875,295.5057373046875,297.4966125488281,296.3216857910156,289.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701061692088,1.4061980024848708e-08,0.0010700920829549,-0.0358763374388217,0.0,0.0,0.0,-0.0117839332669973,60.0,13.248458862304688,0.0,-7.8075274245748e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.0001004981240839,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0001058293710229,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.816521247150376e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0001058293710229,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,0.0005020087701268,287.656494140625,294.1499938964844,296.2459411621094,295.47967529296875,297.4847717285156,296.3036804199219,289.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707944165915,1.4142470305955612e-08,0.0010707802139222,-0.0360868535935878,0.0,0.0,0.0,-0.0118238357827067,60.0,13.195683479309082,0.0,-7.817574498858448e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0001005677040666,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0001059026399161,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.821933104423806e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0001059026399161,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0005023563280701,287.6630249023437,294.1499938964844,296.22674560546875,295.4527282714844,297.4728698730469,296.2853088378906,289.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715357493609,1.4229165401502541e-08,0.0010715214302763,-0.036313597112894,0.0,0.0,0.0,-0.0118668135255575,60.0,13.141592025756836,0.0,-7.828403170151432e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0001006442544166,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0001059832429746,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.827887020539492e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0001059832429746,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0005027386941947,287.6695556640625,294.1499938964844,296.20733642578125,295.4249572753906,297.4608459472656,296.2665405273437,289.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723512386903,1.4324537112031521e-08,0.0010723369196057,-0.0365630276501178,0.0,0.0,0.0,-0.0119140930473804,60.0,13.085854530334473,0.0,-7.840324656172015e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.000100724530057,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0001060677823261,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.834130519768223e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0001060677823261,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0005031397449783,287.6761169433594,294.1499938964844,296.18768310546875,295.3964233398437,297.44879150390625,296.2474975585937,289.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732065420597,1.4424561101122892e-08,0.0010731921065598,-0.0368246138095855,0.0,0.0,0.0,-0.0119636785238981,60.0,13.029136657714844,0.0,-7.85283731374875e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001008106264634,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0001061584480339,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.840826583560556e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.000106158440758,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0005035697831772,287.6826477050781,294.1499938964844,296.16778564453125,295.3671264648437,297.4366149902344,296.2281494140625,289.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741237783804,1.4531832626119012e-08,0.0010741092264652,-0.0371051505208015,0.0,0.0,0.0,-0.0120168570429086,60.0,12.971168518066406,0.0,-7.866267281997352e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001009014595183,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001062540977727,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,7.84789226599969e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001062540977727,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.000504023511894,287.689208984375,294.1499938964844,296.147705078125,295.337158203125,297.42437744140625,296.20849609375,289.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750916553661,1.464501231396298e-08,0.0010750769870355,-0.0374011248350143,0.0,0.0,0.0,-0.0120729645714163,60.0,12.911958694458008,0.0,-7.880449715003125e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0001009965562843,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0001063542440533,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.855288276914507e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0001063542367774,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0005044985446147,287.6957397460937,294.1499938964844,296.1274719238281,295.3065795898437,297.4120788574219,296.1886291503906,289.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761048179119,1.4763500644221494e-08,0.0010760901495814,-0.0377109758555889,0.0,0.0,0.0,-0.0121317040175199,60.0,12.851758003234863,0.0,-7.895310716321546e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001010957712423,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001064587195287,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.86300515756011e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001064587195287,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0005049941828474,287.7022705078125,294.1499938964844,296.1070556640625,295.2754211425781,297.399658203125,296.1684265136719,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771619854494,1.4887120869389037e-08,0.0010771470842882,-0.0380342304706573,0.0,0.0,0.0,-0.0121929878368973,60.0,12.790263175964355,0.0,-7.910830390756018e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0001011984932119,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.0001065668911905,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.870994886616245e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0001065668911905,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.0005055072833783,287.7088317871094,294.1499938964844,296.08648681640625,295.2437438964844,297.3871765136719,296.14801025390625,289.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015109156024664e-08,0.0010782413883134,-0.0383688993752002,0.0,0.0,0.0,-0.0122564369812607,60.0,12.727947235107422,0.0,-7.926914236122684e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001013040309771,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001066780241671,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.879202894400805e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001066780241671,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0005060344701632,287.7153625488281,294.1499938964844,296.0657958984375,295.21160888671875,297.37457275390625,296.1273803710937,289.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793808614835,1.5146603971061268e-08,0.0010793657274916,-0.0387127250432968,0.0,0.0,0.0,-0.0123216239735484,60.0,12.66452980041504,0.0,-7.943456381553916e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0001014128138194,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0001067925768438,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.887664105510339e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0001067925768438,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0005065778386779,287.721923828125,294.1499938964844,296.0450134277344,295.1790771484375,297.3618469238281,296.10650634765625,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805398924276,1.5282148879691704e-08,0.0010805246420204,-0.03906711935997,0.0,0.0,0.0,-0.0123888188973069,60.0,12.600082397460938,0.0,-7.96052574969508e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001015231537166,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001069087738869,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.896246097516268e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001069087738869,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0005071290070191,287.7284545898437,294.1499938964844,296.0241394042969,295.1461486816406,297.3490600585937,296.08551025390625,289.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817155707627,1.5419630017277086e-08,0.0010817002039402,-0.0394265688955783,0.0,0.0,0.0,-0.0124569740146398,60.0,12.535045623779297,0.0,-7.97785730810574e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0001016355599858,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0001070271391654,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.904988888185471e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0001070271391654,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0005076905363239,287.7350158691406,294.1499938964844,296.003173828125,295.1129455566406,297.336181640625,296.0643615722656,289.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829132515937,1.5559685095922763e-08,0.0010828976519405,-0.0397927276790142,0.0,0.0,0.0,-0.0125264050439,60.0,12.469139099121094,0.0,-7.995532769200508e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0001017491158563,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0001071467195288,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.913820445537567e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0001071467195288,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0005082577117718,287.7415771484375,294.1499938964844,295.9821472167969,295.0794677734375,297.3232116699219,296.0430908203125,289.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841231560334,1.5701173694537832e-08,0.001084107439965,-0.040162619203329,0.0,0.0,0.0,-0.012596545740962,60.0,12.402618408203123,0.0,-8.013409313889498e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0001018634138745,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0001072670784196,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.922710210550576e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0001072670784196,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0005088286707177,287.74810791015625,294.1499938964844,295.96112060546875,295.0457763671875,297.31011962890625,296.021728515625,289.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085340976715,1.5843585998709386e-08,0.0010853250278159,-0.0405349098145961,0.0,0.0,0.0,-0.0126671455800533,60.0,12.335383415222168,0.0,-8.031422282783751e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0001019779228954,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0001073876628652,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,7.931616710266098e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0001073876628652,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0005094006774015,287.7546691894531,294.1499938964844,295.9400329589844,295.0119323730469,297.2969665527344,296.00030517578125,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865610092878,1.5986266532763693e-08,0.0010865450603887,-0.0409078858792781,0.0,0.0,0.0,-0.0127378776669502,60.0,12.267563819885254,0.0,-8.04948996346866e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0001020920826704,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,0.0001075078835128,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,7.940496288938448e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0001075078835128,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,0.0005099709378555,287.76123046875,294.1499938964844,295.9189758300781,294.9779968261719,297.2837219238281,295.97882080078125,289.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877774329856,1.6128510083035508e-08,0.0010877612512558,-0.041279699653387,0.0,0.0,0.0,-0.0128083936870098,60.0,12.19925308227539,0.0,-8.06752211701678e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001022053838823,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001076271946658,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.949308201204985e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0001076271946658,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0005105368909426,287.76776123046875,294.1499938964844,295.8979187011719,294.94403076171875,297.2703857421875,295.9573059082031,289.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889846598729,1.6269684266490003e-08,0.0010889683617278,-0.0416487045586109,0.0,0.0,0.0,-0.0128783788532018,60.0,12.130409240722656,0.0,-8.08543845209897e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.0001023171789711,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.00010774491966,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.958003698149696e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.00010774491966,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,0.0005110953352414,287.7743225097656,294.1499938964844,295.8768920898437,294.9100646972656,297.2569580078125,295.9357604980469,289.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901758214458,1.6408980840765253e-08,0.0010901594068855,-0.0420127846300601,0.0,0.0,0.0,-0.0129474345594644,60.0,12.061197280883787,0.0,-8.103136650561282e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0001024269731715,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0001078605346265,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.966542762005702e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0001078605346265,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0005116437678225,287.7808837890625,294.1499938964844,295.8559265136719,294.8761291503906,297.2434387207031,295.91424560546875,289.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913455625995,1.6545779857324305e-08,0.0010913290316239,-0.0423703230917453,0.0,0.0,0.0,-0.0130152516067028,60.0,11.991552352905272,0.0,-8.12053571053184e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0001025341407512,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.000107973392005,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.974878826644272e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.000107973392005,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0005121791618876,287.7874450683594,294.1499938964844,295.83502197265625,294.8423156738281,297.2298583984375,295.89276123046875,289.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924874804913,1.6679317482726222e-08,0.0010924708331003,-0.0427193157374858,0.0,0.0,0.0,-0.013081450946629,60.0,11.921630859375,0.0,-8.137538287655843e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,0.0001026379904942,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,0.000108082749648,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.982955139596015e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,0.000108082749648,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,0.000512697850354,287.79400634765625,294.1499938964844,295.814208984375,294.8086853027344,297.2161560058594,295.871337890625,289.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935940081253,1.6808709091264973e-08,0.001093577244319,-0.0430574640631675,0.0,0.0,0.0,-0.0131455957889556,60.0,11.85141658782959,0.0,-8.154029984552835e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0001027379039442,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0001081879599951,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,7.990726589923725e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0001081879599951,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0005131969228386,287.8005676269531,294.1499938964844,295.7934875488281,294.7752380371094,297.2024230957031,295.8499450683594,289.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946585098281,1.693319973128382e-08,0.0010946416296064,-0.0433827862143516,0.0,0.0,0.0,-0.0132073098793625,60.0,11.781023025512695,0.0,-8.169912035782546e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001028338301694,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0001082889793906,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.998187356861308e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0001082889721146,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0005136761465109,287.8070983886719,294.1499938964844,295.7728881835937,294.7420654296875,297.1885681152344,295.8287048339844,289.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956806363537,1.7052723677579706e-08,0.0010956636397168,-0.0436951220035553,0.0,0.0,0.0,-0.0132665634155273,60.0,11.710484504699709,0.0,-8.185175914832143e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0001029245031531,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0001083844617824,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,8.005239942576736e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0001083844617824,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0005141290603205,287.81365966796875,294.1499938964844,295.75244140625,294.709228515625,297.17462158203125,295.8075561523437,289.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966468835249,1.716570707799292e-08,0.0010966296540573,-0.0439903549849987,0.0,0.0,0.0,-0.0133225740864872,60.0,11.639862060546877,0.0,-8.199616985393733e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,0.000103009668237,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,0.0001084741452359,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,8.011863974388689e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,0.0001084741452359,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,0.0005145545001141,287.8202209472656,294.1499938964844,295.7321472167969,294.6767272949219,297.1606140136719,295.7865600585937,289.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975542245432,1.7271823082865012e-08,0.0010975369950756,-0.0442676283419132,0.0,0.0,0.0,-0.0133751798421144,60.0,11.569222450256348,0.0,-8.213191904360428e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001030889106914,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001085575931938,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,8.018026710487902e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001085575859178,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0005149503122083,287.8267822265625,294.1499938964844,295.7120361328125,294.6446533203125,297.14654541015625,295.7657165527344,289.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983985848724,1.7370556548712557e-08,0.0010983812389895,-0.0445256046950817,0.0,0.0,0.0,-0.0134241264313459,60.0,11.49862289428711,0.0,-8.225833170172336e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0001031608917401,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0001086333868443,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,8.023625559872016e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0001086333868443,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0005153098609298,287.83331298828125,294.1499938964844,295.6921081542969,294.6130676269531,297.1324157714844,295.7450561523437,289.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991655290126,1.7460241252820197e-08,0.0010991480667144,-0.0447599291801452,0.0,0.0,0.0,-0.0134685868397355,60.0,11.428157806396484,0.0,-8.237323356752314e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0001032256914186,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0001087016207748,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,8.028665615711361e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0001087016207748,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0005156335537321,287.8398742675781,294.1499938964844,295.67242431640625,294.5820007324219,297.1181945800781,295.7245788574219,289.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998559882864,1.7540983776598296e-08,0.0010998385259881,-0.0449708811938762,0.0,0.0,0.0,-0.0135086132213473,60.0,11.357863426208496,0.0,-8.247675253869603e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.000103283295175,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0001087622877093,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,8.033146150410175e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0001087622877093,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0005159213324077,287.8464050292969,294.1499938964844,295.6529235839844,294.5515441894531,297.1039428710937,295.7043151855469,289.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004698462784,1.761276280376478e-08,0.0011004522675648,-0.0451584160327911,0.0,0.0,0.0,-0.0135441981256008,60.0,11.287775039672852,0.0,-8.256883177182318e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0001033299704431,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.000108811444079,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,8.036776125663891e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.000108811436803,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0005161544540897,287.8529663085937,294.1499938964844,295.6336975097656,294.52166748046875,297.0896301269531,295.684326171875,289.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009672889485,1.7670920726686745e-08,0.0011009495938196,-0.0453103594481945,0.0,0.0,0.0,-0.0135730300098657,60.0,11.218128204345703,0.0,-8.264348139164215e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001033714506775,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001088551216525,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,8.04000228527002e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0001088551143766,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0005163616733625,287.8594970703125,294.1499938964844,295.61474609375,294.49249267578125,297.07525634765625,295.66455078125,289.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014092015102,1.7722603828929095e-08,0.0011013915063813,-0.0454453788697719,0.0,0.0,0.0,-0.0135986506938934,60.0,11.148748397827148,0.0,-8.270983897773476e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001034003507811,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001088855497073,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,8.042250556172803e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001088855497073,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0005165060283616,287.86602783203125,294.1499938964844,295.5960388183594,294.46405029296875,297.06085205078125,295.64508056640625,289.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017172364518,1.7758612358420578e-08,0.0011016994249075,-0.045539453625679,0.0,0.0,0.0,-0.0136165022850036,60.0,11.079931259155272,0.0,-8.275609530983274e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0001034218948916,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0001089082361431,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,8.043925481615588e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0001089082361431,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0005166136543266,287.87255859375,294.1499938964844,295.5776672363281,294.4364013671875,297.04638671875,295.6258544921875,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019468074664,1.7785453110263916e-08,0.0011019289959222,-0.0456095673143863,0.0,0.0,0.0,-0.0136298080906271,60.0,11.01152801513672,0.0,-8.279057794879918e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0001034313027048,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0001089181459974,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,8.044657442951575e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0001089181459974,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.000516660627909,287.8790588378906,294.1499938964844,295.5596008300781,294.4095764160156,297.0318908691406,295.6069641113281,289.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020471574738,1.7797180618117636e-08,0.0011020293459296,-0.0456402041018009,0.0,0.0,0.0,-0.0136356223374605,60.0,10.943803787231444,0.0,-8.28056414547973e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
