time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.0001034306187648,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.0001089174256776,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,8.044604328460991e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.0001089174256776,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.0005166572518646,287.8855895996094,294.1499938964844,295.5418701171875,294.3836364746094,297.0173645019531,295.58837890625,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020399397239,1.7796324414121045e-08,0.0011020221281796,-0.0456379689276218,0.0,0.0,0.0,-0.013635198585689,60.0,10.876703262329102,0.0,-8.280454721898425e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0001034159358823,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001089019642677,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,8.043462003115565e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0001089019569917,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0005165838520042,287.89208984375,294.1499938964844,295.52447509765625,294.358642578125,297.0028076171875,295.5702209472656,289.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018834775313,1.7778024385961544e-08,0.0011018656659871,-0.0455901660025119,0.0,0.0,0.0,-0.0136261265724897,60.0,10.810614585876465,0.0,-8.278103535985792e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0001033937587635,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001088786157197,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,8.041737601161003e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0001088786084437,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0005164731410332,287.8985900878906,294.1499938964844,295.5074768066406,294.33465576171875,296.9882507324219,295.5523376464844,289.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016472708433,1.7750394931681512e-08,0.0011016295757144,-0.0455179847776889,0.0,0.0,0.0,-0.0136124305427074,60.0,10.74516773223877,0.0,-8.274553664477936e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0001033558801282,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,0.0001088387216441,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,8.03879156592302e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,0.0001088387216441,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,0.0005162839079275,287.9050598144531,294.1499938964844,295.4908447265625,294.31170654296875,296.9736328125,295.534912109375,289.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012437753379,1.7703193577744972e-08,0.001101226080209,-0.0453946702182292,0.0,0.0,0.0,-0.0135890310630202,60.0,10.680866241455078,0.0,-8.26849131385643e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.000103309052065,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001087894052034,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,8.035148493945599e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001087894052034,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0005160499713383,287.9115600585937,294.1499938964844,295.4746398925781,294.2898254394531,296.95904541015625,295.5177917480469,289.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007448192685,1.764484025557067e-08,0.0011007272405549,-0.0452422201633453,0.0,0.0,0.0,-0.01356010325253,60.0,10.617365837097168,0.0,-8.261000061793311e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.000103247242805,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001087243217625,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,8.030341996345669e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001087243217625,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0005157412379048,287.91802978515625,294.1499938964844,295.4588623046875,294.26910400390625,296.9444580078125,295.5011291503906,289.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000863742083,1.756782985751215e-08,0.0011000687954947,-0.045041024684906,0.0,0.0,0.0,-0.013521927408874,60.0,10.55509090423584,0.0,-8.251118543967095e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0001031740248436,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0001086472184397,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,8.024647104321048e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0001086472184397,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0005153754609636,287.9244689941406,294.1499938964844,295.4435119628906,294.2496032714844,296.9298400878906,295.4848937988281,289.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993062751367,1.7476596170240555e-08,0.0010992888128384,-0.0448026582598686,0.0,0.0,0.0,-0.0134766986593604,60.0,10.493963241577148,0.0,-8.239419457822805e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0001030855128192,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0001085540134226,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,8.017762593226507e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0001085540134226,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.000514933373779,287.930908203125,294.1499938964844,295.4286499023437,294.2313232421875,296.9152526855469,295.4691467285156,289.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983633110299,1.736630750315271e-08,0.001098345965147,-0.0445144996047019,0.0,0.0,0.0,-0.0134220253676176,60.0,10.434375762939451,0.0,-8.225288894436744e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0001029865088639,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.000108449756226,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,8.010062447283417e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.00010844974895,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.0005144387832842,287.9373474121094,294.1499938964844,295.41424560546875,294.21435546875,296.9006652832031,295.45379638671875,289.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973084717988,1.7242943073370043e-08,0.0010972912423312,-0.0441921651363372,0.0,0.0,0.0,-0.0133608691394329,60.0,10.375957489013672,0.0,-8.20949637159174e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001028731931,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001083304305211,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,8.001249079825357e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001083304305211,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0005138727719895,287.9437561035156,294.1499938964844,295.4003295898437,294.19873046875,296.8861083984375,295.4389343261719,289.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961012449115,1.7101754679060832e-08,0.0010960841318592,-0.0438232421875,0.0,0.0,0.0,-0.0132908765226602,60.0,10.31903839111328,0.0,-8.19144077013334e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0001027465987135,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0001081971131497,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.991402526386082e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0001081971131497,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0005132404039613,287.9501647949219,294.1499938964844,295.3869323730469,294.1845397949219,296.87158203125,295.424560546875,289.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947524569928,1.694401063900841e-08,0.0010947354603558,-0.0434110350906848,0.0,0.0,0.0,-0.01321267709136,60.0,10.263784408569336,0.0,-8.171291909775391e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001026047611958,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001080477522918,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.980370719451457e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001080477522918,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,0.0005125319003127,287.95654296875,294.1499938964844,295.3740539550781,294.1717529296875,296.8570861816406,295.4107971191406,289.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932412697002,1.67672773443428e-08,0.0010932245058938,-0.042949192225933,0.0,0.0,0.0,-0.0131250638514757,60.0,10.2105712890625,0.0,-8.14874709931246e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.00010245298472,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001078879358828,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.968566205818206e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001078879286069,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0005117737455293,287.9629211425781,294.1499938964844,295.3617553710937,294.1605224609375,296.8426208496094,295.3974914550781,289.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109162426088,1.6578171724290772e-08,0.001091607613489,-0.0424549728631973,0.0,0.0,0.0,-0.0130313169211149,60.0,10.158815383911133,0.0,-8.12465827948472e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,0.0001022864162223,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0001077125198207,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,7.955610635690391e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0001077125198207,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,0.0005109416670165,287.9692687988281,294.1499938964844,295.3500061035156,294.1508178710937,296.8282470703125,295.384765625,289.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898495092988,1.6370618638461565e-08,0.0010898330947384,-0.0419125147163867,0.0,0.0,0.0,-0.0129284253343939,60.0,10.10924243927002,0.0,-8.098260195765762e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0001021114367176,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0001075282634701,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.942000956973061e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0001075282634701,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0005100676789879,287.9756164550781,294.1499938964844,295.3385925292969,294.14215087890625,296.8138732910156,295.3724670410156,289.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087985234335,1.6152597481777775e-08,0.0010879690526053,-0.0413426607847213,0.0,0.0,0.0,-0.0128203434869647,60.0,10.061206817626951,0.0,-8.070577450780547e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001019295305013,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.000107336709334,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,7.927852857392281e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.000107336709334,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0005091589991934,287.98193359375,294.1499938964844,295.3273010253906,294.1340026855469,296.799560546875,295.3605651855469,289.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5925945007211343e-08,0.0010860310867428,-0.0407501980662345,0.0,0.0,0.0,-0.0127079831436276,60.0,10.014521598815918,0.0,-8.041848786888296e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0001017421018332,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0001071393344318,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,7.913275476312265e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0001071393344318,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0005082227289676,287.9882202148437,294.1499938964844,295.3161315917969,294.1263427734375,296.78533935546875,295.3490295410156,289.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840500472113,1.5692405597178553e-08,0.0010840343311429,-0.0401396937668323,0.0,0.0,0.0,-0.012592208571732,60.0,9.968981742858888,-0.0,-8.012300867221711e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.000101549536339,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0001069365534931,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,7.898297917563468e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0001069365534931,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.000507260847371,287.9945068359375,294.1499938964844,295.3050537109375,294.119140625,296.7711486816406,295.3377685546875,289.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819982271641,1.5452467749810242e-08,0.0010819828603416,-0.0395124144852161,0.0,0.0,0.0,-0.0124732619151473,60.0,9.924297332763672,-0.0,-7.981999772255224e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0001013527144095,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0001067292905645,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,7.882989302743226e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0001067292905645,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,0.0005062776617705,288.0007629394531,294.1499938964844,295.2940673828125,294.11236572265625,296.75701904296875,295.3266906738281,289.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799011215567,1.5207227477276323e-08,0.0010798859875649,-0.0388712286949157,0.0,0.0,0.0,-0.012351687066257,60.0,9.88038730621338,-0.0,-7.951088321078714e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0001011517088045,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0001065176256815,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,7.867356180213392e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0001065176256815,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0005052736378274,288.0069885253906,294.1499938964844,295.2832336425781,294.1060485839844,296.7429504394531,295.3158569335937,289.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777595452964,1.4956782479202957e-08,0.0010777446441352,-0.0382163859903812,0.0,0.0,0.0,-0.0122275315225124,60.0,9.837288856506348,-0.0,-7.919582145632378e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0001009474435704,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0001063025192706,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,7.851468399167061e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0001063025192706,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0005042532575316,288.0132141113281,294.1499938964844,295.2724914550781,294.10015869140625,296.7289428710937,295.30517578125,289.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755830444395,1.4702265183075273e-08,0.001075568376109,-0.0375508442521095,0.0,0.0,0.0,-0.0121013568714261,60.0,9.794899940490724,-0.0,-7.887628328262508e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0001007403116091,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0001060844006133,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.835357973817736e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0001060844006133,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,0.0005032186163589,288.0194091796875,294.1499938964844,295.2618408203125,294.0946655273437,296.7149963378906,295.2946472167969,289.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733761591836,1.4444184515127745e-08,0.0010733617236837,-0.0368759334087371,0.0,0.0,0.0,-0.0119734164327383,60.0,9.753225326538086,-0.0,-7.85529294944354e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.0001005308295134,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.0001058638081303,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,7.819064921932295e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.0001058638081303,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0005021722172386,288.02557373046875,294.1499938964844,295.2513122558594,294.0895690917969,296.7011108398437,295.2842712402344,289.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711441282182,1.4183175522930469e-08,0.0010711300419643,-0.0361933149397373,0.0,0.0,0.0,-0.0118440231308341,60.0,9.712327003479004,-0.0,-7.822657721590076e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0001003194265649,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0001056411929312,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.802622712915763e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0001056411929312,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0005011162138544,288.03173828125,294.1499938964844,295.2408752441406,294.0848693847656,296.687255859375,295.2740173339844,289.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688917245715,1.3919773778070521e-08,0.0010688777547329,-0.0355043895542621,0.0,0.0,0.0,-0.0117134442552924,60.0,9.67203140258789,-0.0,-7.789792277890228e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0001001068449113,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0001054173335433,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,7.786088099237531e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0001054173262673,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0005000543314963,288.0378723144531,294.1499938964844,295.2305603027344,294.0805053710937,296.6734924316406,295.2639465332031,289.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666266316547,1.3654900321569132e-08,0.0010666130110621,-0.0348115637898445,0.0,0.0,0.0,-0.0115821361541748,60.0,9.632698059082031,-0.0,-7.756813147352659e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.989332465920596e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0001051924846251,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,7.769481453578919e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0001051924846251,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0004989877343177,288.04400634765625,294.1499938964844,295.2203674316406,294.0765075683594,296.6597900390625,295.25396728515625,289.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643516434356,1.3388866015873193e-08,0.0010643382556736,-0.0341156497597694,0.0,0.0,0.0,-0.0114502515643835,60.0,9.593963623046877,-0.0,-7.723759409827835e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.967955702450126e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0001049673737725,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,7.752854435238987e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,0.0001049673737725,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0004979199147783,288.05010986328125,294.1499938964844,295.2102355957031,294.0728454589844,296.6461486816406,295.244140625,289.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620739776641,1.312251196594616e-08,0.0010620608227327,-0.0334188565611839,0.0,0.0,0.0,-0.011318209581077,60.0,9.556192398071287,-0.0,-7.690736936183384e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,9.9465913081076e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,0.000104742401163,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,7.736238330835477e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,0.000104742401163,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,0.0004968527355231,288.0561828613281,294.1499938964844,295.20025634765625,294.06951904296875,296.632568359375,295.23443603515625,289.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597977088764,1.2856324005383613e-08,0.0010597847867757,-0.0327224433422088,0.0,0.0,0.0,-0.0111862495541572,60.0,9.519058227539062,-0.0,-7.657805412009111e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.925268386723474e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0001045178578351,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,7.719654240645468e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0001045178578351,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.000495787593536,288.0622253417969,294.1499938964844,295.1903686523437,294.0664978027344,296.6190795898437,295.2248840332031,289.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575257474556,1.2590652076482913e-08,0.0010575131746008,-0.0320273377001285,0.0,0.0,0.0,-0.0110545447096228,60.0,9.48284912109375,-0.0,-7.625008890954632e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.904042963171378e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0001042943404172,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,7.703145092818886e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0001042943404172,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0004947273409925,288.0682678222656,294.1499938964844,295.1805725097656,294.0637512207031,296.6056213378906,295.2154541015625,289.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552641469985,1.2326188070233002e-08,0.0010552518069744,-0.0313353464007377,0.0,0.0,0.0,-0.0109234396368265,60.0,9.447346687316896,-0.0,-7.592430506520031e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.882954327622429e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0001040722709149,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,7.686742901569232e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0001040722709149,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004936738987453,288.07427978515625,294.1499938964844,295.1708984375,294.0613098144531,296.5922546386719,295.20611572265625,289.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530172148719,1.2063433807441017e-08,0.0010530051076784,-0.0306477826088666,0.0,0.0,0.0,-0.0107931811362504,60.0,9.412625312805176,-0.0,-7.560131365380587e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.862056322162972e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001038522023009,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,7.670488412259147e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001038522023009,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0004926300607621,288.0802917480469,294.1499938964844,295.16131591796875,294.0591125488281,296.57891845703125,295.1968994140625,289.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507905390113,1.1803058086456986e-08,0.0010507787810638,-0.029966402798891,0.0,0.0,0.0,-0.0106641016900539,60.0,9.378580093383787,-0.0,-7.528193179950905e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.841332212090492e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,0.0001036339672282,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.654369983356446e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,0.0001036339672282,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0004915948375128,288.0862731933594,294.1499938964844,295.15185546875,294.05718994140625,296.565673828125,295.18780517578125,289.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485823731869,1.1544844191746506e-08,0.00104857084807,-0.0292906388640403,0.0,0.0,0.0,-0.0105360941961407,60.0,9.34549331665039,-0.0,-7.496586817978823e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.82084748102352e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0001034182569128,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,7.638437818968669e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0001034182569128,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0004905716050416,288.0922241210937,294.1499938964844,295.1424865722656,294.0555114746094,296.552490234375,295.1788635253906,289.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463998187333,1.1289622570131996e-08,0.0010463885264471,-0.028622668236494,0.0,0.0,0.0,-0.0104095702990889,60.0,9.313146591186523,-0.0,-7.46541175544735e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.80062031885609e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0001032052532536,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,7.62270501581952e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0001032052532536,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0004895611782558,288.09814453125,294.1499938964844,295.1332092285156,294.0540466308594,296.53936767578125,295.1700134277344,289.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044244505465,1.1037600167185246e-08,0.0010442335624247,-0.0279630310833454,0.0,0.0,0.0,-0.0102846324443817,60.0,9.281553268432615,-0.0,-7.434690729724025e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.780677646631376e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.000102995247289,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,7.607194129377604e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.000102995247289,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0004885650123469,288.10406494140625,294.1499938964844,295.1240539550781,294.05279541015625,296.5263061523437,295.1612854003906,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042119693011,1.0789131366095717e-08,0.0010421089828014,-0.0273126624524593,0.0,0.0,0.0,-0.010161455720663,60.0,9.25071144104004,-0.0,-7.404465662830263e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.761040564626457e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0001027884572977,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,7.591921166749671e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0001027884572977,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004875840968452,288.1099548339844,294.1499938964844,295.1150207519531,294.0517272949219,296.5133056640625,295.15264892578125,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400273604318,1.0544464856820925e-08,0.0010400167666375,-0.0266722124069929,0.0,0.0,0.0,-0.0100401639938354,60.0,9.220621109008787,-0.0,-7.374762844847282e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.741727990331128e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0001025850870064,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,7.57689995225519e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0001025850870064,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0004866193630732,288.1158447265625,294.1499938964844,295.1060485839844,294.05084228515625,296.5003662109375,295.1441345214844,289.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379696032032,1.0303838671177346e-08,0.0010379592422395,-0.0260423049330711,0.0,0.0,0.0,-0.0099208755418658,60.0,9.19126796722412,-0.0,-7.34560856585631e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.72276393440552e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0001023853837978,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.562150130979717e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0001023853837978,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0004856720915995,288.1217041015625,294.1499938964844,295.0971984863281,294.0501403808594,296.48748779296875,295.1357421875,289.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359489824622,1.006756367161188e-08,0.0010359389707446,-0.0254237595945596,0.0,0.0,0.0,-0.009803744032979,60.0,9.162650108337402,-0.0,-7.317037642451396e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
