time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.704175317892803e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.000102189645986,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,7.547692075604573e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0001021896387101,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0004847435629926,288.1275329589844,294.1499938964844,295.0884704589844,294.0495910644531,296.4747009277344,295.1274719238281,289.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033968408592,9.835965819604553e-09,0.0010339585132896,-0.0248174332082271,0.0,0.0,0.0,-0.0096889315173029,60.0,9.13475513458252,-0.0,-7.289086312312065e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,9.68599269981496e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0001019981718854,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,7.533550524385646e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0001019981718854,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0004838352906517,288.13336181640625,294.1499938964844,295.079833984375,294.0491943359375,296.4619445800781,295.1192932128906,289.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320310248062,9.609424367340582e-09,0.0010320214787498,-0.0242243167012929,0.0,0.0,0.0,-0.0095766251906752,60.0,9.107576370239258,-0.0,-7.261796497459727e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.668241546023636e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,0.0001018112379824,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,7.519743667216972e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,0.0001018112379824,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,0.0004829485842492,288.13916015625,294.1499938964844,295.0712890625,294.04888916015625,296.4492492675781,295.1112365722656,289.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388256394515793e-09,0.0010301301954314,-0.0236452408134937,0.0,0.0,0.0,-0.0094669824466109,60.0,9.081103324890137,-0.0,-7.23520372503117e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.650951687945052e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.000101629171695,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,7.506296242354438e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.000101629171695,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0004820849280804,288.1449584960937,294.1499938964844,295.0628356933594,294.0487365722656,296.4366455078125,295.103271484375,289.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282973526045,9.172840265136983e-09,0.0010282882722094,-0.0230812076479196,0.0,0.0,0.0,-0.00936019141227,60.0,9.055338859558104,-0.0,-7.209349206505068e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,9.63413986028172e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,0.0001014521330944,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,7.493219891330227e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,0.0001014521330944,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,0.0004812451370526,288.1507263183594,294.1499938964844,295.05450439453125,294.0486755371094,296.424072265625,295.09539794921875,289.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265060700476,8.963377595705424e-09,0.0010264971060678,-0.0225327387452125,0.0,0.0,0.0,-0.0092563517391681,60.0,9.030261993408203,-0.0,-7.184254258163494e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.617834439268336e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,0.0001012804277706,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,7.480537897208706e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,0.0001012804277706,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,0.0004804306372534,288.156494140625,294.1499938964844,295.0462646484375,294.0486755371094,296.4115905761719,295.087646484375,289.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247686877846,8.760227210302673e-09,0.0010247599566355,-0.0220007821917533,0.0,0.0,0.0,-0.0091556413099169,60.0,9.005880355834961,-0.0,-7.159956538771439e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.60204706643708e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,0.0001011141794151,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804626464844,0.0,0.0,7.46825899113901e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,0.0001011141794151,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,0.0004796420107595,288.1622314453125,294.1499938964844,295.0381164550781,294.0487670898437,296.3991394042969,295.0800170898437,289.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230866027995,8.563531217475884e-09,0.0010230779880657,-0.0214857049286365,0.0,0.0,0.0,-0.0090581309050321,60.0,8.98216438293457,-0.0,-7.136470259183626e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,9.586802480043843e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,0.0001009536499623,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,7.456402090610936e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,0.0001009536499623,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,0.0004788805381394,288.1679382324219,294.1499938964844,295.03009033203125,294.0489196777344,296.3867492675781,295.07244873046875,289.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373602256028791e-09,0.0010214538779109,-0.0209883339703083,0.0,0.0,0.0,-0.0089639741927385,60.0,8.959123611450195,-0.0,-7.113828104365896e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.572105773258954e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0001007988903438,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,7.444971561199054e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0001007988903438,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.00047814642312,288.17364501953125,294.1499938964844,295.02215576171875,294.04913330078125,296.3744506835937,295.06500244140625,289.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198963573202,8.19049894573709e-09,0.0010198882082477,-0.020508823916316,0.0,0.0,0.0,-0.008873201906681,60.0,8.93671989440918,-0.0,-7.09203433757466e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.557978046359494e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0001006501115625,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,7.433983410010114e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0001006501115625,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,0.0004774406843353,288.1793212890625,294.1499938964844,295.0143127441406,294.0493469238281,296.3621826171875,295.0576477050781,289.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183909907937,8.014474417450401e-09,0.0010183829581364,-0.0200478378683328,0.0,0.0,0.0,-0.0087859388440847,60.0,8.914966583251953,-0.0,-7.071114538348412e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,9.544419299345464e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0001005073281703,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,7.423437637044117e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0001005073281703,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0004767634090967,288.1849975585937,294.1499938964844,295.006591796875,294.0495910644531,296.3499755859375,295.0503845214844,289.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169462766498,7.845547322915536e-09,0.0010169384768232,-0.0196054279804229,0.0,0.0,0.0,-0.0087021943181753,60.0,8.893829345703125,-0.0,-7.051067285601675e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.531440446153284e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,0.0001003706638584,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,7.413342973450199e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,0.0001003706638584,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,0.0004761151212733,288.190673828125,294.1499938964844,294.9989624023437,294.04986572265625,296.3378295898437,295.043212890625,289.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155634954571,7.683850000717031e-09,0.0010155558120459,-0.0191819425672292,0.0,0.0,0.0,-0.0086220344528555,60.0,8.873291015625,-0.0,-7.031903948018225e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,9.51904512476176e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0001002401259029,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,7.403701602015644e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0001002401259029,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.0004754959081765,288.1963195800781,294.1499938964844,294.9914245605469,294.05010986328125,296.32574462890625,295.0361328125,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142426472157,7.529410872564313e-09,0.0010142350802198,-0.0187774542719125,0.0,0.0,0.0,-0.0085454722866415,60.0,8.853316307067871,-0.0,-7.013625946683534e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.5072464318946e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.0001001158889266,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,7.394525164272636e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.0001001158889266,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.0004749065556097,288.2019348144531,294.1499938964844,294.9839782714844,294.0503234863281,296.313720703125,295.02911376953125,289.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129854781553,7.382417788193152e-09,0.00101297814399,-0.0183924604207277,0.0,0.0,0.0,-0.0084726009517908,60.0,8.8339204788208,-0.0,-6.996251045165991e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.496036363998428e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.999784379033372e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,7.38580638426356e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.99978365143761e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,0.0004743465979117,288.2075500488281,294.1499938964844,294.97662353515625,294.0505065917969,296.3017272949219,295.022216796875,289.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242754396230566e-09,0.0010117838392034,-0.0180266555398702,0.0,0.0,0.0,-0.0084033636376261,60.0,8.815046310424805,-0.0,-6.979762190439942e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.485432383371516e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.988617239287124e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,7.377559086307883e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.988617239287124e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,0.0004738169081974,288.2131652832031,294.1499938964844,294.9693908691406,294.0506286621094,296.2898254394531,295.015380859375,289.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010661246255,7.110640076746222e-09,0.0010106541449204,-0.0176806170493364,0.0,0.0,0.0,-0.0083378683775663,60.0,8.796706199645996,-0.0,-6.964182830415666e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.475422848481684e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.978076559491456e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.369773084064946e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.978076559491456e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,0.0004733168752864,288.21875,294.1499938964844,294.9622497558594,294.0507202148437,296.2779541015625,295.00860595703125,289.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985925615765609e-09,0.0010095876641571,-0.0173539575189352,0.0,0.0,0.0,-0.0082760425284504,60.0,8.778844833374023,-0.0,-6.94949164881109e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.4660215836484e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.968176891561598e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,7.362461474258453e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,9.968176163965836e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,0.0004728472849819,288.2243347167969,294.1499938964844,294.9552001953125,294.0507202148437,296.2661437988281,295.0019226074219,289.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085928952321,6.868799751202914e-09,0.0010085860267281,-0.0170471668243408,0.0,0.0,0.0,-0.0082179773598909,60.0,8.761469841003418,-0.0,-6.935708540822817e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.45721985772252e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.958908049156888e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,7.355615525739267e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.958908049156888e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,0.0004724076134152,288.2298889160156,294.1499938964844,294.9482421875,294.0506286621094,296.25439453125,294.99530029296875,289.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.759139470347009e-09,0.0010076483013108,-0.0167599264532327,0.0,0.0,0.0,-0.0081636141985654,60.0,8.744527816772461,-0.0,-6.922816453425187e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,9.449026401853188e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,9.950279491022228e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,7.349243242060766e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,9.950279491022228e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,0.0004719983262475,288.2354431152344,294.1499938964844,294.94140625,294.0504150390625,296.24267578125,294.98876953125,289.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067820549011,6.657058460035614e-09,0.0010067754192277,-0.01649253629148,0.0,0.0,0.0,-0.008113007992506,60.0,8.728021621704102,-0.0,-6.91082675530197e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.441436850465834e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.94228757917881e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,7.343339530052617e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.94228757917881e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,0.000471619219752,288.240966796875,294.1499938964844,294.93463134765625,294.05010986328125,296.2310485839844,294.9822692871094,289.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059733176603,6.562501653206709e-09,0.0010059667984023,-0.016244851052761,0.0,0.0,0.0,-0.0080661317333579,60.0,8.711912155151367,-0.0,-6.899729498854867e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.43445338634774e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.934933768818156e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,7.337908027693629e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.934933768818156e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,0.0004712703812401,288.2465209960937,294.1499938964844,294.927978515625,294.0496826171875,296.2194519042969,294.9758605957031,289.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052291909232,6.475496583391305e-09,0.0010052227880805,-0.0160169452428817,0.0,0.0,0.0,-0.0080229993909597,60.0,8.696174621582031,-0.0,-6.889526105169352e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.428078919881956e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.928220970323308e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,7.332950917771086e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.928220970323308e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,0.0004709519853349,288.2520446777344,294.1499938964844,294.9214172363281,294.0491027832031,296.2078857421875,294.9695129394531,289.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045500239357,6.396082774529077e-09,0.001004543621093,-0.0158089213073253,0.0,0.0,0.0,-0.0079836305230855,60.0,8.680780410766602,-0.0,-6.880220126959102e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.4223054475151e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.92214190773666e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,7.328460196731612e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.92214190773666e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,0.0004706635954789,288.2575378417969,294.1499938964844,294.9149475097656,294.04833984375,296.1964111328125,294.9632263183594,289.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039348853752,6.324154089298872e-09,0.0010039285989478,-0.0156205035746097,0.0,0.0,0.0,-0.0079479720443487,60.0,8.665716171264648,-0.0,-6.871796642826666e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.417146793566644e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.916708950186148e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.32444750610739e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.916708950186148e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,0.0004704059101641,288.2630310058594,294.1499938964844,294.9085693359375,294.0474548339844,296.1849670410156,294.9569702148437,289.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033851722255,6.259882834314112e-09,0.0010033788857981,-0.0154521437361836,0.0,0.0,0.0,-0.0079161096364259,60.0,8.650946617126465,-0.0,-6.864274126883174e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.412585495738313e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.911905362969264e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,7.320899749174714e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,9.911905362969264e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886474609375,0.0,0.0,0.0004701780271716,288.2685241699219,294.1499938964844,294.9022827148437,294.0463562011719,296.173583984375,294.9507751464844,289.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.20305096177276e-09,0.0010028929682448,-0.0153032699599862,0.0,0.0,0.0,-0.0078879352658987,60.0,8.636452674865723,-0.0,-6.857625578504667e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.408641926711424e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.90775297395885e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.317832933040336e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,9.90775297395885e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0004699810815509,288.2740173339844,294.1499938964844,294.8961181640625,294.0450744628906,296.1622314453125,294.94464111328125,289.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024789953604,6.1539249252007275e-09,0.0010024728253483,-0.0151745807379484,0.0,0.0,0.0,-0.0078635811805725,60.0,8.62220573425293,-0.0,-6.851881551028782e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.40529425861314e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.90422850009054e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,7.315229595405981e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.904227772494778e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,0.0004698138509411,288.27947998046875,294.1499938964844,294.8900146484375,294.0435791015625,296.15093994140625,294.93853759765625,289.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021222988143,6.112219175236078e-09,0.0010021161288022,-0.0150653291493654,0.0,0.0,0.0,-0.007842905819416,60.0,8.60818099975586,-0.0,-6.847006517318732e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.402567957295104e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.901357407215984e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,7.313108653761446e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.901357407215984e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,0.0004696776741184,288.2849426269531,294.1499938964844,294.884033203125,294.0418395996094,296.13970947265625,294.9324951171875,289.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001831726171,6.078252567931486e-09,0.0010018256725743,-0.0149763505905866,0.0,0.0,0.0,-0.0078260665759444,60.0,8.594351768493652,-0.0,-6.843037425596776e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,9.400438284501432e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,9.899114957079291e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,7.311452645808458e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,9.89911422948353e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,0.0004695712996181,288.2904052734375,294.1499938964844,294.87811279296875,294.0398864746094,296.1285095214844,294.9264831542969,289.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016048327088,6.051721346267413e-09,0.0010015987791121,-0.0149068487808108,0.0,0.0,0.0,-0.0078129144385457,60.0,8.580693244934082,-0.0,-6.839938038183392e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.398927795700728e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.897524432744832e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,7.310277578653768e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.89752370514907e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,0.0004694958333857,288.2958374023437,294.1499938964844,294.872314453125,294.0376892089844,296.11737060546875,294.9205322265625,289.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014438303187,6.0329043982676475e-09,0.001001437776722,-0.0148575566709041,0.0,0.0,0.0,-0.0078035853803157,60.0,8.567179679870605,-0.0,-6.837740329501686e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.398027759743854e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.896576375467704e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,7.309577631531283e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.896576375467704e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0004694508970715,288.30126953125,294.1499938964844,294.8665771484375,294.03521728515625,296.1062927246094,294.9145812988281,289.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013479040935,6.021691145718933e-09,0.0010013418504968,-0.0148281818255782,0.0,0.0,0.0,-0.0077980263158679,60.0,8.55378532409668,-0.0,-6.83643079923968e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.397747635375708e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.896281699184328e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,7.309360080398619e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.896280971588568e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,0.000469436898129,288.30670166015625,294.1499938964844,294.8609619140625,294.032470703125,296.0952453613281,294.90869140625,289.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013179853558,6.01820326906477e-09,0.0010013120481744,-0.0148190446197986,0.0,0.0,0.0,-0.0077962973155081,60.0,8.540485382080078,-0.0,-6.836023658252088e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.398075053468348e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.89662585197948e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,7.309614738915116e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.89662585197948e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,0.0004694532544817,288.3121337890625,294.1499938964844,294.8554382324219,294.0294494628906,296.084228515625,294.90283203125,289.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013529099524,6.022281340278823e-09,0.0010013468563556,-0.0148297287523746,0.0,0.0,0.0,-0.0077983187511563,60.0,8.527253150939941,-0.0,-6.836500432427783e-08,0.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.050000000745058,9.399037662660704e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.050000000745058,9.897640120470896e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.050000000745058,7.310363434953615e-05,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.050000000745058,9.897639392875136e-05,298.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.050000000745058,0.0004695013340096,288.3175354003906,284.95001220703125,294.8500061035156,294.0260925292969,296.07330322265625,294.89703369140625,289.539794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014554718509,6.034276633926083e-09,0.0010014494182541,-0.0148611506447196,0.0,0.0,0.0,-0.0078042647801339,60.0,8.514080047607422,-0.0,-6.837900912159969e-08,1.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.6357592940330505,0.050000000745058,0.040835466235876,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.6357592940330505,0.050000000745058,0.0430017113685607,298.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.6357592940330505,0.050000000745058,0.0317609198391437,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.6357592940330505,0.050000000745058,0.0430017113685607,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.6357592940330505,0.050000000745058,0.2039816081523895,289.2619934082031,284.95001220703125,294.8446960449219,294.0226745605469,297.3682556152344,297.8119506835937,289.7185974121094,1.0,0.1097066700458526,0.1858767122030258,0.1858767122030258,1.0,1.0,-0.4350607693195343,0.0169872846454381,0.4180735051631927,-0.1007303446531295,0.0,0.0,0.0,10.195383071899414,60.0,1109.407958984375,0.0,12.276351928710938,1.0,281.0664978027344,283.90582275390625,300.943603515625,303.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.602502239819416e-21,-4.801251119909708e-21,-4.801251119909708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.6326131224632263,0.050000000745058,0.0452312342822551,298.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.6326131224632263,0.050000000745058,0.0476306676864624,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.6326131224632263,0.050000000745058,0.0351798497140407,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.6326131224632263,0.050000000745058,0.0476306676864624,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.6326131224632263,0.050000000745058,0.225939393043518,290.2391357421875,284.95001220703125,294.83953857421875,294.01934814453125,297.5287780761719,298.48876953125,290.82037353515625,1.0,0.1210793927311897,0.3717534244060516,0.3717534244060516,1.0,1.0,-0.4819460809230804,0.0761100649833679,0.4058360457420349,-0.0533674322068691,1.0,1.0,0.0,12.53034210205078,60.0,7354.11669921875,0.0,16.67598533630371,1.0,281.1336975097656,287.9707336425781,300.9624328613281,302.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,2627.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1100355833768844,1.0,0.0,0.0,0.555915117263794,0.5559311509132385,2.418463225239975e-07,3.2582337856292725,3.25822114944458,1.2748262633976992e-05,0.0,0.0,-0.0,4699.38671875,0.0,12.161015510559082,1334.9385986328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5666198730469,0.5996360778808594,0.050000000745058,0.0455307736992836,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5666198730469,0.5996360778808594,0.050000000745058,0.047946099191904,298.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5666198730469,0.5996360778808594,0.050000000745058,0.0354128256440162,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5666198730469,0.5996360778808594,0.050000000745058,0.047946099191904,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5666198730469,0.5996360778808594,0.050000000745058,0.2274356484413147,289.40704345703125,284.95001220703125,294.8345947265625,294.01617431640625,297.3851928710937,298.4907531738281,288.1132202148437,1.0,0.1312821507453918,0.5576301217079163,0.5576301217079163,1.0,1.0,-0.4851401746273041,0.1604277789592743,0.3247123956680298,0.0298292301595211,1.0,1.0,0.0,16.298431396484375,60.0,16158.9931640625,0.0,19.954833984375,1.0,281.7908935546875,288.1029357910156,300.66119384765625,302.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,1569.9654541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916392266750335,1.0,0.0,0.0,0.8342934846878052,0.8342956900596619,5.0555978958755083e-08,4.258347511291504,4.258337497711182,9.85042606771458e-06,0.0,0.0,-0.0,5877.81787109375,0.0,18.09057807922364,1894.3900146484373,0.0,481.9316101074219,0.2140069156885147,1.0,0.0,3.0,1.0,0.0
