time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.5717183351516724,0.050000000745058,0.0456764437258243,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.5717183351516724,0.050000000745058,0.0480994954705238,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.5717183351516724,0.050000000745058,0.0355261228978633,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.5717183351516724,0.050000000745058,0.0480994954705238,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634948730469,0.5717183351516724,0.050000000745058,0.2281632870435714,287.1622619628906,284.95001220703125,294.82977294921875,294.0130920410156,297.0169677734375,298.4553527832031,286.3283386230469,1.0,0.1405581831932068,0.7435068488121033,0.7435068488121033,1.0,1.0,-0.4866923093795776,0.1985055804252624,0.2881867289543152,0.0674224123358726,1.0,1.0,0.0,20.07374382019043,60.0,15086.408203125,0.0,23.174043655395508,1.0,282.3116149902344,286.0272827148437,299.04296875,301.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,2698.017333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127249598503113,1.0,0.0,0.0,1.094072937965393,1.094075083732605,8.009390484176039e-08,4.265684604644775,4.265674591064453,9.78797470452264e-06,0.0,0.0,-0.0,5555.2138671875,0.0,40.10386276245117,1895.404541015625,0.0,1001.9373779296876,0.2800668478012085,1.0,0.0,3.0,1.0,0.0
17733900,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.5498624444007874,0.050000000745058,0.0458134859800338,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.5498624444007874,0.050000000745058,0.0482438057661056,298.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.5498624444007874,0.050000000745058,0.0356327109038829,298.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.5498624444007874,0.050000000745058,0.0482438057661056,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.5498624444007874,0.050000000745058,0.2288478463888168,285.884521484375,284.95001220703125,294.8251647949219,294.0101318359375,296.896728515625,298.414306640625,285.51678466796875,1.0,0.148953229188919,0.9293835163116456,0.9293835163116456,1.0,1.0,-0.4881525635719299,0.2073718011379242,0.2807807624340057,0.0759765282273292,1.0,1.0,0.0,23.737037658691406,60.0,14132.1220703125,0.0,26.32197570800781,1.0,282.6972045898437,285.2764587402344,297.8348999023437,299.46484375,293.1499938964844,293.1499938964844,283.1499938964844,4146.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305273771286011,1.0,0.0,0.0,1.3562666177749634,1.3562697172164917,1.227488581889702e-07,4.265917778015137,4.265907764434815,9.785985639609862e-06,0.0,0.0,-0.0,5013.5888671875,0.0,76.3664321899414,1895.4361572265625,0.0,1111.6075439453125,0.3412631750106811,1.0,0.0,3.0,1.0,0.0
17733960,298.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.5330132842063904,0.050000000745058,0.0459443256258964,298.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.5330132842063904,0.050000000745058,0.0483815893530845,298.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.5330132842063904,0.050000000745058,0.035734474658966,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.5330132842063904,0.050000000745058,0.0483815893530845,298.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.5330132842063904,0.050000000745058,0.2295014262199401,285.3638610839844,284.95001220703125,294.8207092285156,294.0072937011719,296.8324890136719,298.3741760253906,285.237548828125,1.0,0.1565133333206176,0.9435068368911744,0.9435068368911744,0.800000011920929,1.0,-0.4895467460155487,0.2142073959112167,0.2753393650054931,0.0825418308377265,1.0,1.0,0.0,27.23761558532715,60.0,13696.56640625,0.0,29.35047149658203,1.0,282.9331970214844,285.0204162597656,297.1143493652344,298.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,5647.97607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017425060272217,1.0,0.0,0.0,1.5829616785049438,1.5829659700393677,1.6719955908683914e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5014.91845703125,0.0,121.4161148071289,1895.4371337890625,0.0,938.5465698242188,0.3992066383361816,1.0,0.0,3.0,1.0,0.0
17734020,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.5200939178466797,0.050000000745058,0.0460674837231636,298.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.5200939178466797,0.050000000745058,0.0485112778842449,298.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.5200939178466797,0.050000000745058,0.0358302630484104,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.5200939178466797,0.050000000745058,0.0485112778842449,298.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.5200939178466797,0.050000000745058,0.2301166206598281,285.1796569824219,284.95001220703125,294.81640625,294.00457763671875,296.6450500488281,298.3374328613281,285.12457275390625,1.0,0.1632928401231765,0.9576300978660583,0.9576300978660583,0.6000000238418579,1.0,-0.4908590018749237,0.2464575469493866,0.2444014549255371,0.1144387945532798,0.994165539741516,0.994165539741516,0.0,30.536245346069336,60.0,13616.185546875,0.0,32.22373962402344,1.0,283.0574645996094,284.8759155273437,296.75799560546875,297.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,7404.93505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569525361061096,1.0,0.0,0.0,1.807234764099121,1.80724036693573,2.179327793783159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.4423828125,0.0,180.83953857421875,1895.4371337890625,0.0,716.1943359375,0.451062262058258,1.0,0.0,3.0,1.0,0.0
17734080,298.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5101670622825623,0.050000000745058,0.046181496232748,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5101670622825623,0.050000000745058,0.048631340265274,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5101670622825623,0.050000000745058,0.035918939858675,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5101670622825623,0.050000000745058,0.048631340265274,298.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.5101670622825623,0.050000000745058,0.2306861281394958,285.0787048339844,284.95001220703125,294.81231689453125,294.0019836425781,295.99932861328125,298.30438232421875,285.029052734375,1.0,0.1693530678749084,0.9717534184455872,0.9717534184455872,0.4000000059604645,1.0,-0.4920738339424133,0.3530251383781433,0.13904869556427,0.2203400880098343,0.9860190153121948,0.9860190153121948,0.0,33.60065078735352,60.0,13516.35546875,0.0,34.9188346862793,1.0,283.1142883300781,284.7554626464844,296.6306457519531,297.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,9076.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512161910533905,1.0,0.0,0.0,1.9931913614273071,1.993198275566101,2.6508880068831786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.68212890625,0.0,242.88848876953125,1895.4371337890625,0.0,545.6724243164062,0.4990839660167694,1.0,0.0,3.0,1.0,0.0
17734140,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5023581981658936,0.050000000745058,0.0462867394089698,298.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5023581981658936,0.050000000745058,0.0487421676516532,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5023581981658936,0.050000000745058,0.0360007993876934,298.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5023581981658936,0.050000000745058,0.0487421676516532,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5023581981658936,0.050000000745058,0.231211856007576,284.9678955078125,284.95001220703125,294.808349609375,293.99951171875,295.19451904296875,298.2745056152344,284.9053649902344,1.0,0.174751728773117,0.9858766794204712,0.9858766794204712,0.2000000029802322,1.0,-0.493195503950119,0.4564061164855957,0.0367893949151039,0.3230944275856018,0.9373795986175536,0.9373795986175536,0.0,36.431400299072266,60.0,13380.7216796875,-0.0,37.4222526550293,1.0,283.1374206542969,284.6324768066406,296.6293029785156,297.681396484375,293.1499938964844,293.1499938964844,283.1499938964844,11328.783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744721353054046,1.0,0.0,0.0,2.1657841205596924,2.165792465209961,3.12985150685563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.92431640625,0.0,314.32196044921875,1895.4371337890625,0.0,434.50140380859375,0.5389449596405029,1.0,0.0,3.0,1.0,0.0
17734200,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.4960216581821441,0.050000000745058,0.0463838689029216,298.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.4960216581821441,0.050000000745058,0.0488444454967975,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.4960216581821441,0.050000000745058,0.0360763408243656,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.4960216581821441,0.050000000745058,0.0488444454967975,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.4960216581821441,0.050000000745058,0.2316970229148864,284.85015869140625,284.95001220703125,294.8045959472656,293.99713134765625,294.82427978515625,298.2472839355469,284.8025817871094,1.0,0.1795425117015838,1.0,1.0,0.0,1.0,-0.4942307472229004,0.4942290484905243,1.689795681159012e-06,0.3606456220149994,0.8445837497711182,0.8445837497711182,0.0,39.0362434387207,60.0,13235.3994140625,-0.0,39.72612380981445,1.0,283.1458740234375,284.55596923828125,296.68731689453125,297.7025756835937,293.1499938964844,293.1499938964844,283.1499938964844,14841.9384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446212500333786,1.0,0.0,0.0,2.255861282348633,2.255870819091797,3.395612964141037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.92822265625,0.0,366.9921875,1895.4371337890625,0.0,366.4286193847656,0.5608190894126892,1.0,0.0,3.0,1.0,0.0
17734260,298.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.4907519221305847,0.050000000745058,0.046472642570734,298.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.4907519221305847,0.050000000745058,0.0489379316568374,298.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.4907519221305847,0.050000000745058,0.0361453890800476,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.4907519221305847,0.050000000745058,0.0489379316568374,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.4907519221305847,0.050000000745058,0.2321404814720153,284.78009033203125,284.95001220703125,294.8009948730469,293.9949035644531,294.8020324707031,298.2225341796875,284.7675476074219,1.0,0.183781623840332,1.0,1.0,0.0,1.0,-0.4951766729354858,0.4951763153076172,3.572508546767495e-07,0.361544668674469,0.7509942650794983,0.7509942650794983,0.0,41.4122314453125,60.0,13072.5830078125,-0.0,41.82965087890625,1.0,283.1486511230469,284.55914306640625,296.7638244628906,297.752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19887.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427015870809555,1.0,0.0,0.0,2.203394651412964,2.203404664993286,3.23949990388428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.560546875,0.0,367.8468627929688,1895.4371337890625,0.0,326.119384765625,0.5590831637382507,1.0,0.0,3.0,1.0,0.0
17734320,298.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862679839134216,0.050000000745058,0.0465528853237628,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862679839134216,0.050000000745058,0.0490224286913871,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862679839134216,0.050000000745058,0.0362077988684177,298.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862679839134216,0.050000000745058,0.0490224286913871,297.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.4862679839134216,0.050000000745058,0.2325412929058075,284.7782592773437,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2003479003906,284.7942199707031,1.0,0.1875247061252594,1.0,1.0,0.0,1.0,-0.4960317611694336,0.4960314035415649,3.580466056973819e-07,0.3623881638050079,0.6911643743515015,0.6911643743515015,0.0,43.560150146484375,48.0,12924.5244140625,-0.0,43.73796844482422,1.0,283.1495361328125,284.6269836425781,296.8357849121094,297.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,24329.61328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151159822940826,1.0,0.0,0.0,2.0652573108673096,2.065267324447632,2.846045106252859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.9609375,0.0,331.9421081542969,1895.4371337890625,0.0,303.106201171875,0.5346898436546326,1.0,0.0,3.0,1.0,0.0
17734380,298.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.4842109382152557,0.050000000745058,0.046590682119131,298.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.4842109382152557,0.050000000745058,0.0490622296929359,298.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.4842109382152557,0.050000000745058,0.0362371951341629,298.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.4842109382152557,0.050000000745058,0.0490622296929359,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.4842109382152557,0.050000000745058,0.2327301055192947,284.8248291015625,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.1807861328125,284.8563232421875,1.0,0.1889427751302719,1.0,1.0,0.0,1.0,-0.4964347183704376,0.4964343607425689,3.584913201848394e-07,0.362909585237503,0.6717161536216736,0.6717161536216736,0.0,44.57315826416016,48.0,12836.1513671875,-0.0,44.64012908935547,1.0,283.1498413085937,284.7265014648437,296.894775390625,297.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,24783.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086741209030151,1.0,0.0,0.0,1.9222776889801023,1.9222869873046875,2.46561711492177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.3037109375,0.0,282.2646484375,1895.4371337890625,0.0,291.19061279296875,0.5096288323402405,1.0,0.0,3.0,1.0,0.0
17734440,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4839670956134796,0.050000000745058,0.0465951859951019,298.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4839670956134796,0.050000000745058,0.0490669757127761,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4839670956134796,0.050000000745058,0.0362407006323337,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4839670956134796,0.050000000745058,0.0490669757127761,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4839670956134796,0.050000000745058,0.2327526062726974,284.88653564453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16375732421875,284.912353515625,1.0,0.1889858096837997,1.0,1.0,0.0,1.0,-0.4964828491210937,0.4964824914932251,3.586368677588325e-07,0.363175481557846,0.6816067695617676,0.6816067695617676,0.0,44.69598007202149,36.0,12874.87890625,-0.0,44.74951553344727,1.0,283.1499328613281,284.7893371582031,296.94537353515625,297.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,22818.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070058465003967,1.0,0.0,0.0,1.867005467414856,1.8670141696929927,2.325865438024266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.42822265625,0.0,256.4679260253906,1895.4371337890625,0.0,288.1615600585937,0.4920110702514648,1.0,0.0,3.0,1.0,0.0
17734500,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.4851793646812439,0.050000000745058,0.0465728268027305,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.4851793646812439,0.050000000745058,0.0490434318780899,298.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.4851793646812439,0.050000000745058,0.0362233109772205,298.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.4851793646812439,0.050000000745058,0.0490434318780899,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.4851793646812439,0.050000000745058,0.2326409220695495,284.9295959472656,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14898681640625,284.9437255859375,1.0,0.187800720334053,1.0,1.0,0.0,1.0,-0.4962446987628937,0.496244341135025,3.585414276585652e-07,0.3632363080978393,0.6970040798187256,0.6970040798187256,0.0,44.10048675537109,36.0,12892.2080078125,-0.0,44.21874237060547,1.0,283.14996337890625,284.8200378417969,296.9856262207031,297.97100830078125,293.1499938964844,293.1499938964844,283.1499938964844,20412.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090731739997864,1.0,0.0,0.0,1.841175198554993,1.841183304786682,2.2619532558110225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.728515625,0.0,239.2546844482422,1895.4371337890625,0.0,291.9185485839844,0.4842296242713928,1.0,0.0,3.0,1.0,0.0
17734560,298.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4876879751682281,0.050000000745058,0.0465270951390266,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4876879751682281,0.050000000745058,0.0489952713251113,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4876879751682281,0.050000000745058,0.0361877419054508,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4876879751682281,0.050000000745058,0.0489952713251113,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4876879751682281,0.050000000745058,0.2324124723672866,284.9501342773437,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1361083984375,284.9546813964844,1.0,0.185527428984642,1.0,1.0,0.0,1.0,-0.4957574903964996,0.495757132768631,3.582360932341544e-07,0.3631179332733154,0.7078763842582703,0.7078763842582703,0.0,42.87996292114258,25.0,12905.3779296875,-0.0,43.13251876831055,1.0,283.1499938964844,284.8263854980469,297.0116882324219,298.009765625,293.1499938964844,293.1499938964844,283.1499938964844,19077.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413212388753891,1.0,0.0,0.0,1.8396108150482176,1.839618682861328,2.258111067021673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.21728515625,0.0,233.7411193847656,1895.4371337890625,0.0,299.5478210449219,0.4809706211090088,1.0,0.0,3.0,1.0,0.0
17734620,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4912399053573608,0.050000000745058,0.0464641377329826,298.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4912399053573608,0.050000000745058,0.0489289723336696,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4912399053573608,0.050000000745058,0.0361387729644775,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4912399053573608,0.050000000745058,0.0489289723336696,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4912399053573608,0.050000000745058,0.2320979833602905,284.9553527832031,284.95001220703125,294.7831420898437,293.9839172363281,294.78369140625,298.1248474121094,284.9555358886719,1.0,0.1824424415826797,1.0,1.0,0.0,1.0,-0.495086669921875,0.4950863122940063,3.577763152406988e-07,0.3628676831722259,0.7125288248062134,0.7125288248062134,0.0,41.198856353759766,25.0,12894.4892578125,-0.0,41.63980865478516,1.0,283.1499938964844,284.82574462890625,297.0223693847656,298.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,18482.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177899956703186,1.0,0.0,0.0,1.83941662311554,1.8394243717193604,2.257634434954525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.34033203125,0.0,231.43911743164065,1895.4371337890625,0.0,308.1597595214844,0.4795616269111633,1.0,0.0,3.0,1.0,0.0
17734680,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.495873361825943,0.050000000745058,0.0463862605392932,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.495873361825943,0.050000000745058,0.0488469637930393,298.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4958817958831787,0.1550106108188629,0.036079928278923,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.495873361825943,0.050000000745058,0.0488469637930393,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.495873361825943,0.050000000745058,0.2317089736461639,284.9546813964844,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1149597167969,284.9538269042969,1.0,0.1785730272531509,1.0,1.0,0.0,1.0,-0.4942586421966553,0.4942582845687866,3.57183864707622e-07,0.3625030815601349,0.7138370871543884,0.7138370871543884,0.0,39.11884689331055,43.0,12873.244140625,-0.0,39.79855346679688,1.0,283.1499938964844,284.8245544433594,297.0204772949219,298.0333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18265.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216502606868744,1.0,0.0,0.0,1.8376680612564087,1.8376758098602293,2.253344320024553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.42431640625,0.0,230.09434509277344,1895.4371337890625,0.0,315.5729064941406,0.478685051202774,1.0,0.0,3.0,1.0,0.0
17734740,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5056480765342712,0.050000000745058,0.0462402999401092,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5056480765342712,0.050000000745058,0.048693262040615,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7382950782775879,0.1543360203504562,0.1024790704250335,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5056480765342712,0.050000000745058,0.048693262040615,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5056480765342712,0.050000000745058,0.2309798747301101,284.9969482421875,284.95001220703125,294.7785949707031,293.9811706542969,294.7790222167969,298.09344482421875,285.05877685546875,1.0,0.1797299683094024,1.0,1.0,0.0,1.0,-0.5725153684616089,0.5725149512290955,4.269027442660445e-07,0.4218264818191528,0.7465738654136658,0.7465738654136658,0.0,35.8424072265625,43.0,14260.6328125,-0.0,45.63494110107422,1.0,283.1499938964844,284.9580993652344,297.0209350585937,298.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,17289.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254775047302246,1.0,0.0,0.0,1.8545454740524288,1.854552984237671,2.294924144052857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.82080078125,0.0,231.50048828125,1895.4371337890625,0.0,323.06591796875,0.4811490774154663,1.0,0.0,3.0,1.0,0.0
17734800,297.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.5156862139701843,0.050000000745058,0.0461151525378227,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.7167178988456726,0.1475626677274704,0.1193906515836715,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7623887658119202,0.1511570811271667,0.1072237715125083,297.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.5156862139701843,0.050000000745058,0.0485614761710166,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.5156862139701843,0.050000000745058,0.2303547263145446,285.144775390625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0499267578125,285.20947265625,1.0,0.1834453493356704,1.0,1.0,0.0,1.0,-0.661987841129303,0.6619873642921448,5.13154930104065e-07,0.4894402921199798,0.884880006313324,0.884880006313324,0.0,33.25159454345703,46.0,16269.7607421875,-0.0,54.01726150512695,1.0,283.1499938964844,285.0569763183594,297.059326171875,298.1781005859375,293.1499938964844,293.1499938964844,283.1499938964844,12712.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350939393043518,1.0,0.0,0.0,2.009208917617798,2.009216547012329,2.6936652375297854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.22900390625,0.0,263.1631164550781,1895.4371337890625,0.0,342.5670166015625,0.5064997673034668,1.0,0.0,3.0,1.0,0.0
17734860,297.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.5145494937896729,0.050000000745058,0.0461279861629009,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.7492070198059082,0.1444112509489059,0.1384247839450836,298.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.7589686512947083,0.1510092318058014,0.1064093485474586,297.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.5145494937896729,0.050000000745058,0.0485749915242195,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.5145494937896729,0.050000000745058,0.2304188311100006,285.2867431640625,284.95001220703125,294.7747802734375,293.9789123535156,294.77508544921875,298.0013732910156,285.3033447265625,1.0,0.1862239837646484,1.0,1.0,0.0,1.0,-0.6839789152145386,0.6839783787727356,5.360252544051036e-07,0.5069741606712341,1.0,1.0,0.0,33.79911804199219,46.0,17312.88671875,-0.0,57.60108184814453,1.0,283.1499938964844,285.0634155273437,297.1282653808594,298.3448791503906,293.1499938964844,293.1499938964844,283.1499938964844,10768.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534787535667419,1.0,0.0,0.0,2.1777150630950928,2.1777234077453613,3.164430211199943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.28271484375,0.0,316.48443603515625,1895.4371337890625,0.0,382.8584289550781,0.5397191047668457,1.0,0.0,3.0,1.0,0.0
17734920,297.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.5179477334022522,0.050000000745058,0.0460896976292133,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.7509193420410156,0.1427398175001144,0.1369449943304062,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.7646433711051941,0.1525582075119018,0.1069079488515853,297.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.6408544778823853,0.1443084776401519,0.0853142365813255,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.5179477334022522,0.050000000745058,0.2302275747060775,285.28082275390625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9674072265625,285.27520751953125,1.0,0.1894388943910598,1.0,1.0,0.0,1.0,-0.7265462875366211,0.7265457510948181,5.805845262329967e-07,0.5387077331542969,1.0,1.0,0.0,33.1518440246582,64.0,18009.921875,-0.0,62.87785339355469,1.0,283.1499938964844,285.0139465332031,297.1643981933594,298.4379577636719,293.1499938964844,293.1499938964844,283.1499938964844,11762.3759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744483530521393,1.0,0.0,0.0,2.284389972686768,2.284399032592773,3.482040824565047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.15966796875,0.0,364.9026489257813,1895.4371337890625,0.0,434.4391479492188,0.5680646896362305,1.0,0.0,3.0,1.0,0.0
17734980,297.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.5300988554954529,0.1441474109888076,0.048414334654808,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.7516540288925171,0.1425841003656387,0.1361194103956222,297.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.7702419757843018,0.1549372375011444,0.108277179300785,297.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.7473896741867065,0.1412809342145919,0.1337196081876754,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.5197046995162964,0.050000000745058,0.2301315814256668,285.3450012207031,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,297.92938232421875,285.374267578125,1.0,0.1959881782531738,1.0,1.0,0.0,1.0,-0.7879921793937683,0.7879915237426758,6.489958650490735e-07,0.5855847597122192,1.0,1.0,0.0,33.22056579589844,64.0,19517.830078125,-0.0,72.46393585205078,1.0,283.1499938964844,285.0924377441406,297.1751708984375,298.53594970703125,293.1499938964844,293.1499938964844,283.1499938964844,12946.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947817623615265,1.0,0.0,0.0,2.396591901779175,2.396601676940918,3.832494144262455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.837890625,0.0,421.3551025390625,1895.4371337890625,0.0,491.1728210449219,0.5926018953323364,1.0,0.0,3.0,1.0,0.0
17735040,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7455970048904419,0.140388622879982,0.1228834092617034,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.758388340473175,0.1434634029865265,0.1364218145608902,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.7812327146530151,0.1578262001276016,0.110084131360054,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7526683807373047,0.1384045183658599,0.1332822144031524,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.5246905088424683,0.050000000745058,0.2298761308193206,285.4630432128906,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8802185058594,285.50372314453125,1.0,0.2049382179975509,1.0,1.0,0.0,1.0,-0.8790998458862305,0.8790991306304932,7.584672516713908e-07,0.6547254323959351,1.0,1.0,0.0,32.767940521240234,52.0,21392.2421875,-0.0,87.77049255371094,1.0,283.1499938964844,285.1973571777344,297.18505859375,298.6407775878906,293.1499938964844,293.1499938964844,283.1499938964844,13900.482421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161450505256653,1.0,0.0,0.0,2.4833555221557617,2.4833662509918213,4.115012757210934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.30078125,0.0,468.794921875,1895.4371337890625,0.0,559.0125122070312,0.6164748668670654,1.0,0.0,3.0,1.0,0.0
17735100,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.7364016175270081,0.1341929286718368,0.1241438463330268,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.7483800649642944,0.1448837220668792,0.1376248002052307,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.7731818556785583,0.1608607023954391,0.1122383326292038,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.7378290295600891,0.1371179223060608,0.1315482258796692,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.5149856805801392,0.050000000745058,0.2303893268108368,285.53521728515625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.833984375,285.5320739746094,1.0,0.2093181163072586,1.0,1.0,0.0,1.0,-0.8831927180290222,0.8831919431686401,7.640295507371775e-07,0.6584818363189697,1.0,1.0,0.0,35.56100845336914,52.0,21809.306640625,-0.0,92.73696899414062,1.0,283.1499938964844,285.1795654296875,297.18914794921875,298.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,14993.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537940263748169,1.0,0.0,0.0,2.579156875610352,2.5791683197021484,4.438629161995778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.4716796875,0.0,525.1695556640625,1895.4371337890625,0.0,638.1010131835938,0.637025773525238,1.0,0.0,3.0,1.0,0.0
17735160,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.7224197387695312,0.1307487338781356,0.1202216297388076,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.7439255714416504,0.1465403735637664,0.1391573250293731,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.7703279852867126,0.1638142317533493,0.1143846213817596,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.7298891544342041,0.136794239282608,0.1308773756027221,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.5094565749168396,0.050000000745058,0.2307229042053222,285.5049133300781,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.828125,285.4939270019531,1.0,0.2119177728891372,1.0,1.0,0.0,1.0,-0.8824943900108337,0.8824936151504517,7.634738494743942e-07,0.6584814190864563,1.0,1.0,0.0,37.3416633605957,40.0,21873.173828125,-0.0,95.27495574951172,1.0,283.1499938964844,285.1295166015625,297.1585388183594,298.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,15844.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550190210342407,1.0,0.0,0.0,2.6513266563415527,2.651338815689087,4.690507466875715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.95458984375,0.0,570.5005493164062,1895.4371337890625,0.0,707.8394165039062,0.6573647856712341,1.0,0.0,3.0,1.0,0.0
17735220,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.7157101035118103,0.1291630864143371,0.1179869920015335,297.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.7441832423210144,0.1482952982187271,0.1407971978187561,297.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7721610069274902,0.1666518449783325,0.1164241805672645,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.7274836897850037,0.1370244622230529,0.1308653801679611,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.5075463652610779,0.050000000745058,0.2308461517095565,285.4643249511719,284.95001220703125,294.7676696777344,293.9749450683594,294.76776123046875,297.80517578125,285.453857421875,1.0,0.2130265831947326,1.0,1.0,0.0,1.0,-0.8843606114387512,0.8843598365783691,7.661649874535215e-07,0.660433292388916,1.0,1.0,0.0,38.02628326416016,40.0,21989.29296875,-0.0,96.6727066040039,1.0,283.1499938964844,285.0789794921875,297.1092529296875,298.6934509277344,293.1499938964844,293.1499938964844,283.1499938964844,16848.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660611391067505,1.0,0.0,0.0,2.73403549194336,2.734048366546631,4.987714987692016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.61083984375,0.0,625.5742797851562,1895.4371337890625,0.0,756.866943359375,0.674740195274353,1.0,0.0,3.0,1.0,0.0
17735280,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.7587668299674988,0.1290392577648162,0.1168184652924537,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.7966910600662231,0.1502141654491424,0.1420895308256149,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.8279308080673218,0.1695173531770706,0.1180861741304397,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.7745856046676636,0.1377416551113128,0.1308630406856537,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.6364557147026062,0.1220225915312767,0.3445398807525635,285.4358215332031,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7299194335937,285.4638366699219,1.0,0.2151754945516586,1.0,1.0,0.0,1.0,-1.0225805044174194,1.022579550743103,9.514863563708786e-07,0.7617296576499939,1.0,1.0,0.0,29.358949661254883,58.0,23831.63671875,-0.0,112.10550689697266,1.0,283.1499938964844,285.1105041503906,297.0608825683594,298.6546936035156,293.1499938964844,293.1499938964844,283.1499938964844,17605.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721968412399292,1.0,0.0,0.0,2.7947661876678467,2.7947795391082764,5.211758775658382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.51220703125,0.0,668.194580078125,1895.4371337890625,0.0,785.5181884765625,0.6923146843910217,1.0,0.0,3.0,1.0,0.0
17735340,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.9015012383461,0.1299137473106384,0.116713061928749,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.9560277462005616,0.1529124230146408,0.1436834335327148,297.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.9625978469848632,0.1732074916362762,0.1082182228565216,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.9240556359291076,0.1391412168741226,0.1313592195510864,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.8732576966285706,0.1184999421238899,0.5311563611030579,285.8699951171875,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.757568359375,285.9361877441406,1.0,0.2257172167301178,1.0,1.0,0.0,1.0,-1.2374296188354492,1.2374283075332642,1.3077778930892237e-06,0.9358799457550048,1.0,1.0,0.0,18.579519271850582,58.0,28548.818359375,-0.0,147.17440795898438,1.0,283.1499938964844,285.4991760253906,297.0960998535156,298.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,18530.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848948359489441,1.0,0.0,0.0,2.867297649383545,2.867311954498291,5.485786687131622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.9013671875,0.0,721.580810546875,1895.4371337890625,0.0,848.1504516601562,0.7072255611419678,1.0,0.0,3.0,1.0,0.0
17735400,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8352386355400085,0.1307930946350097,0.1176822781562805,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8815375566482544,0.1548249572515487,0.1461363732814788,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.9214966297149658,0.1754307299852371,0.1222719550132751,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8541060090065002,0.1406359821557998,0.1329341679811477,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8059132099151611,0.1145527586340904,0.525245189666748,286.0321960449219,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7413635253906,286.0338439941406,1.0,0.2347991913557052,1.0,1.0,0.0,1.0,-1.2532724142074585,1.2532711029052734,1.33749483666179e-06,0.9492215514183044,1.0,1.0,0.0,23.393688201904297,46.0,29264.701171875,-0.0,162.1365203857422,1.0,283.1499938964844,285.54931640625,297.1752624511719,299.09503173828125,293.1499938964844,293.1499938964844,283.1499938964844,19208.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093142628669739,1.0,0.0,0.0,2.919235944747925,2.919250726699829,5.686325721399044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.33447265625,0.0,761.5076904296875,1895.4371337890625,0.0,981.8924560546876,0.7226777672767639,1.0,0.0,3.0,1.0,0.0
17735460,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.7939831614494324,0.1316015720367431,0.1186083480715751,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8386847972869873,0.156298741698265,0.1479355841875076,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.8728269338607788,0.1765110492706298,0.1234960258007049,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8138857483863831,0.1418614983558654,0.1344076693058014,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.7555540204048157,0.1117093339562416,0.5113652944564819,286.0028991699219,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.69970703125,285.9932861328125,1.0,0.2393354475498199,1.0,1.0,0.0,1.0,-1.2431209087371826,1.2431195974349976,1.3187259355618153e-06,0.941054344177246,1.0,1.0,0.0,27.91005516052246,46.0,29240.640625,-0.0,168.5800018310547,1.0,283.1499938964844,285.4997253417969,297.185546875,299.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,20070.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631513237953186,1.0,0.0,0.0,2.9840199947357178,2.98403549194336,5.941510039519926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.54833984375,0.0,813.3397216796875,1895.4371337890625,0.0,1117.9207763671875,0.7357125282287598,1.0,0.0,3.0,1.0,0.0
17735520,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7750051617622375,0.1322776973247528,0.1193816885352134,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.8210833668708801,0.1575076878070831,0.149306371808052,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589233398437,0.8526081442832947,0.1774974912405014,0.1242987141013145,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.7952502965927124,0.1428621113300323,0.1355646699666977,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.7326396703720093,0.1097196266055107,0.501081109046936,285.9587707519531,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6676025390625,285.9511108398437,1.0,0.2420019209384918,1.0,1.0,0.0,1.0,-1.2356994152069092,1.235698103904724,1.3050953384663444e-06,0.9350591897964478,1.0,1.0,0.0,30.59042739868164,34.0,29163.66015625,-0.0,171.91339111328125,1.0,283.1499938964844,285.4567565917969,297.14361572265625,299.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,20684.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64653480052948,1.0,0.0,0.0,3.029295921325684,3.0293116569519043,6.123175921857182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.783203125,0.0,850.92626953125,1895.4371337890625,0.0,1217.0892333984375,0.7495593428611755,1.0,0.0,3.0,1.0,0.0
17735580,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.7676131129264832,0.132868155837059,0.1199983358383178,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8143717050552368,0.1586164534091949,0.1504509598016739,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.8450960516929626,0.1785729974508285,0.1250546127557754,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.7880112528800964,0.143759474158287,0.1365118324756622,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.7217848896980286,0.1083435863256454,0.4937980771064758,285.9184875488281,284.95001220703125,294.7671813964844,293.9751281738281,294.7671203613281,297.640869140625,285.91119384765625,1.0,0.2430684715509414,1.0,1.0,0.0,1.0,-1.2311134338378906,1.2311121225357056,1.2967129805474542e-06,0.931346833705902,1.0,1.0,0.0,31.877159118652344,34.0,29170.11328125,-0.0,173.17691040039062,1.0,283.1499938964844,285.41290283203125,297.0887145996094,299.1050109863281,293.1499938964844,293.1499938964844,283.1499938964844,21496.73046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551284790039062,1.0,0.0,0.0,3.0882339477539062,3.0882503986358643,6.363758870975289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.89111328125,0.0,901.5658569335938,1895.4371337890625,0.0,1276.24072265625,0.7611795663833618,1.0,0.0,3.0,1.0,0.0
17735640,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.7677819132804871,0.1334413886070251,0.1205232888460159,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.8152106404304504,0.1597155779600143,0.1514969915151596,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.8458202481269836,0.1797904968261718,0.1258569508790969,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.7886677980422974,0.1446337550878524,0.1373522132635116,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.7185572385787964,0.1074043586850166,0.4886403381824493,285.8876953125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177978515625,285.88262939453125,1.0,0.2427889257669448,1.0,1.0,0.0,1.0,-1.2287782430648804,1.228776931762695,1.2924505199407577e-06,0.9294472336769104,1.0,1.0,0.0,31.99725341796875,25.0,29174.611328125,-0.0,172.69723510742188,1.0,283.1499938964844,285.38262939453125,297.04058837890625,299.0517272949219,293.1499938964844,293.1499938964844,283.1499938964844,22061.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591066122055054,1.0,0.0,0.0,3.1285300254821777,3.128546714782715,6.530913765345758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.20751953125,0.0,937.3200073242188,1895.4371337890625,0.0,1304.1944580078125,0.7738261222839355,1.0,0.0,3.0,1.0,0.0
