time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.7724829316139221,0.1340419203042984,0.1210279166698455,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8205737471580505,0.1608496308326721,0.1525285989046096,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.8515353798866272,0.1811505556106567,0.126739501953125,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.7940678596496582,0.1455296576023101,0.1381652206182479,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.7200530767440796,0.1067781671881675,0.4850282073020935,285.8597412109375,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59771728515625,285.85467529296875,1.0,0.2418335825204849,1.0,1.0,0.0,1.0,-1.2283202409744265,1.2283189296722412,1.291600938202464e-06,0.9290571212768556,1.0,1.0,0.0,31.41072463989257,25.0,29247.9296875,-0.0,171.32838439941406,1.0,283.1499938964844,285.349853515625,297.00750732421875,299.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,22837.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660435676574707,1.0,0.0,0.0,3.1830670833587646,3.183084487915039,6.760594715160551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.11767578125,0.0,987.1983032226562,1895.4371337890625,0.0,1313.612060546875,0.7843812108039856,1.0,0.0,3.0,1.0,0.0
17735760,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.7816833257675171,0.1346817314624786,0.1215379312634468,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390808105469,0.8302001953125,0.1620285809040069,0.1535724252462387,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388671875,0.8622304201126099,0.1826251894235611,0.1276924610137939,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392639160156,0.8040784597396851,0.1464607715606689,0.1389796435832977,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7257839441299438,0.1063733324408531,0.4824895858764648,285.8388671875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5800170898437,285.8356018066406,1.0,0.2401485294103622,1.0,1.0,0.0,1.0,-1.2292585372924805,1.2292572259902954,1.2932880508742528e-06,0.929792046546936,1.0,1.0,0.0,30.209396362304688,25.0,29308.478515625,-0.0,169.10833740234375,1.0,283.1499938964844,285.3282775878906,296.9878845214844,298.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,23364.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604446172714233,1.0,0.0,0.0,3.219613790512085,3.2196316719055176,6.916730512784852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.998046875,0.0,1021.5940551757812,1895.4371337890625,0.0,1313.67578125,0.7961241006851196,1.0,0.0,3.0,1.0,0.0
17735820,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197631835937,0.7899050712585449,0.1353624165058136,0.1220948472619056,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.8388264775276184,0.1632515788078308,0.1546693444252014,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.872088611125946,0.184187114238739,0.1287242919206619,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.812744140625,0.1474298387765884,0.1398396044969558,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.730859637260437,0.1061273068189621,0.4808535575866699,285.8191223144531,284.95001220703125,294.77056884765625,293.9775085449219,294.7704772949219,297.5643310546875,285.8155822753906,1.0,0.239229530096054,1.0,1.0,0.0,1.0,-1.231549620628357,1.231548309326172,1.2974320497960434e-06,0.9316086769104004,1.0,1.0,0.0,29.2698917388916,25.0,29427.25,-0.0,167.850830078125,1.0,283.1499938964844,285.302978515625,296.97967529296875,298.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,24113.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601331233978271,1.0,0.0,0.0,3.270824670791626,3.270843267440796,7.138514774851501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.97802734375,0.0,1071.1220703125,1895.4371337890625,0.0,1311.46484375,0.8058733344078064,1.0,0.0,3.0,1.0,0.0
17735880,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.7978240847587585,0.1360716223716735,0.1226858273148536,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.847260594367981,0.1645057946443557,0.1558052599430084,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.8817847371101379,0.1858041286468505,0.1298078298568725,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.8206782937049866,0.1484273225069046,0.1407344937324524,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7358638644218445,0.1059897765517234,0.4798326194286346,285.8050537109375,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5502014160156,285.802978515625,1.0,0.2384881675243377,1.0,1.0,0.0,1.0,-1.2347711324691772,1.2347698211669922,1.3032838523940882e-06,0.93417489528656,1.0,1.0,0.0,28.454490661621094,25.0,29527.83984375,-0.0,167.13624572753906,1.0,283.1499938964844,285.28741455078125,296.9780578613281,298.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,24613.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599365472793579,1.0,0.0,0.0,3.304526805877685,3.3045456409454346,7.286380991899932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.25,0.0,1104.574462890625,1895.4371337890625,0.0,1310.07080078125,0.8169305324554443,1.0,0.0,3.0,1.0,0.0
17735940,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.805739164352417,0.1368024796247482,0.1233027949929237,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.8558635115623474,0.1657823026180267,0.1569698005914688,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.8916082382202148,0.1874559670686721,0.1309253573417663,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.828464150428772,0.1494465172290802,0.1416563093662262,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.7410462498664856,0.1059281304478645,0.4792379438877105,285.7908020019531,284.95001220703125,294.7734069824219,293.9794006347656,294.77325439453125,297.5373840332031,285.7882080078125,1.0,0.2379215657711029,1.0,1.0,0.0,1.0,-1.2386431694030762,1.2386418581008911,1.310343236582412e-06,0.9372625350952148,1.0,1.0,0.0,27.70401191711425,25.0,29673.724609375,-0.0,166.75514221191406,1.0,283.1499938964844,285.2670593261719,296.9809875488281,298.98956298828125,293.1499938964844,293.1499938964844,283.1499938964844,25343.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660165548324585,1.0,0.0,0.0,3.3531973361968994,3.353216648101806,7.502595735786599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.4091796875,0.0,1154.10302734375,1895.4371337890625,0.0,1311.6949462890625,0.8260634541511536,1.0,0.0,3.0,1.0,0.0
17736000,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.8132551908493042,0.1375434547662735,0.1239351630210876,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8644948601722717,0.1670685112476349,0.1581509113311767,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.9013370871543884,0.1891220808029174,0.1320607513189315,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.8361261487007141,0.1504766941070556,0.1425952017307281,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.7462716698646545,0.1059163510799408,0.4789339303970337,285.7807922363281,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5256042480469,285.7793884277344,1.0,0.2375120818614959,1.0,1.0,0.0,1.0,-1.242944598197937,1.242943286895752,1.3182161637814716e-06,0.9406937956809998,1.0,1.0,0.0,27.02459144592285,25.0,29793.451171875,-0.0,166.65390014648438,1.0,283.1499938964844,285.2550964355469,296.9850158691406,298.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,25822.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607626080513,1.0,0.0,0.0,3.384740114212036,3.3847599029541016,7.64440983402892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.2353515625,0.0,1186.9794921875,1895.4371337890625,0.0,1315.9349365234375,0.8365998268127441,1.0,0.0,3.0,1.0,0.0
17736060,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.8202639222145081,0.1382894217967987,0.1245781183242797,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.873044490814209,0.1683574616909027,0.1593416184186935,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.9112106561660768,0.1907913833856582,0.1332051753997802,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.8436720371246338,0.151511937379837,0.1435452848672866,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.7514520883560181,0.1059380322694778,0.4788322448730469,285.7696533203125,284.95001220703125,294.7770080566406,293.98175048828125,294.7768249511719,297.51470947265625,285.7676696777344,1.0,0.2372424900531768,1.0,1.0,0.0,1.0,-1.247537612915039,1.247536301612854,1.3266566156744377e-06,0.9443567991256714,1.0,1.0,0.0,26.415660858154297,25.0,29950.646484375,-0.0,166.79086303710938,1.0,283.1499938964844,285.2377319335937,296.9898681640625,299.0132141113281,293.1499938964844,293.1499938964844,283.1499938964844,26540.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617568731307983,1.0,0.0,0.0,3.431432008743286,3.4314522743225098,7.856771162551013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.62255859375,0.0,1236.782958984375,1895.4371337890625,0.0,1323.01318359375,0.845251739025116,1.0,0.0,3.0,1.0,0.0
17736120,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76220703125,0.8268593549728394,0.1390317231416702,0.1252228617668151,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.8813690543174744,0.1696396619081497,0.1605319678783416,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.9213798642158508,0.1924511194229126,0.1343481987714767,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.8510383367538452,0.1525436788797378,0.1444977819919586,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.7564799189567566,0.1059787273406982,0.478857547044754,285.76202392578125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5044860839844,285.76104736328125,1.0,0.2370957881212234,1.0,1.0,0.0,1.0,-1.2522859573364258,1.2522846460342407,1.335419028691831e-06,0.9481422305107116,1.0,1.0,0.0,25.877185821533203,25.0,30077.904296875,-0.0,167.1259307861328,1.0,283.1499938964844,285.2279357910156,296.9937438964844,299.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,27003.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629626154899597,1.0,0.0,0.0,3.461268186569214,3.461288928985596,7.993994017851946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.02099609375,0.0,1269.3258056640625,1895.4371337890625,0.0,1331.6260986328125,0.8553763031959534,1.0,0.0,3.0,1.0,0.0
17736180,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8331176042556763,0.1397681385278701,0.1258670389652252,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8893858790397644,0.1709113270044326,0.1617177426815033,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.9313164949417114,0.1940963417291641,0.1354857236146927,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.8581845164299011,0.1535684913396835,0.1454488635063171,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.761296808719635,0.1060303449630737,0.4789649844169616,285.75274658203125,284.95001220703125,294.7813720703125,293.9845275878906,294.7811584472656,297.4949035644531,285.7510681152344,1.0,0.2370561510324478,1.0,1.0,0.0,1.0,-1.257118582725525,1.2571171522140503,1.344373572464974e-06,0.9519917964935304,1.0,1.0,0.0,25.404315948486328,25.0,30237.78515625,-0.0,167.62869262695312,1.0,283.1499938964844,285.21246337890625,296.9974670410156,299.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,27712.271484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643746495246887,1.0,0.0,0.0,3.506388664245605,3.5064096450805664,8.203768402381684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.439453125,0.0,1319.6158447265625,1895.4371337890625,0.0,1341.752685546875,0.8636453747749329,1.0,0.0,3.0,1.0,0.0
17736240,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.8390321731567383,0.140492781996727,0.1265042871236801,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.8969892263412476,0.1721660494804382,0.1628918647766113,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464599609375,0.940649151802063,0.1957191973924636,0.136611059308052,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8650259971618652,0.1545804142951965,0.1463920176029205,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7658218741416931,0.1060846671462059,0.4791114628314972,285.7464904785156,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4858093261719,285.7457275390625,1.0,0.2371087372303009,1.0,1.0,0.0,1.0,-1.261951565742493,1.2619502544403076,1.353365746581403e-06,0.9558382034301758,1.0,1.0,0.0,24.99437522888184,25.0,30365.958984375,-0.0,168.2689971923828,1.0,283.1499938964844,285.2040100097656,297.0000305175781,299.0487976074219,293.1499938964844,293.1499938964844,283.1499938964844,28164.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66582852602005,1.0,0.0,0.0,3.5348763465881348,3.534897804260254,8.337613053299719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.7275390625,0.0,1352.041748046875,1895.4371337890625,0.0,1352.224853515625,0.873444139957428,1.0,0.0,3.0,1.0,0.0
17736300,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.84461909532547,0.1412055343389511,0.1271343380212783,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.90415620803833,0.1734024882316589,0.1640526503324508,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9492257237434388,0.1973182708024978,0.1377229988574981,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384338378906,0.871528685092926,0.155578151345253,0.1473255902528762,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7700278162956238,0.1061381101608276,0.4792757928371429,285.73828125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4771423339844,285.73681640625,1.0,0.2372404485940933,1.0,1.0,0.0,1.0,-1.266753911972046,1.2667524814605713,1.3623362065118272e-06,0.959655463695526,1.0,1.0,0.0,24.641132354736328,25.0,30523.69921875,-0.0,169.02513122558594,1.0,283.1499938964844,285.18975830078125,297.0025939941406,299.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,28867.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673566699028015,1.0,0.0,0.0,3.5787129402160645,3.578735113143921,8.545688388039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.8330078125,0.0,1402.9691162109375,1895.4371337890625,0.0,1363.2808837890625,0.8813998103141785,1.0,0.0,3.0,1.0,0.0
17736360,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.8498383164405823,0.1419023424386978,0.1277526021003723,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9111691117286682,0.1746162474155426,0.165195032954216,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9569427967071532,0.1988883316516876,0.1388169229030609,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.8776232004165649,0.156557559967041,0.1482448875904083,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.7738598585128784,0.1061857715249061,0.4794321358203888,285.7328491210937,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4688720703125,285.7322082519531,1.0,0.2374392747879028,1.0,1.0,0.0,1.0,-1.271471619606018,1.271470308303833,1.3711825204154593e-06,0.9634002447128296,1.0,1.0,0.0,24.34139633178711,25.0,30649.07421875,-0.0,169.87435913085938,1.0,283.1499938964844,285.18212890625,297.0043029785156,299.0704345703125,293.1499938964844,293.1499938964844,283.1499938964844,29309.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688360571861267,1.0,0.0,0.0,3.606042861938477,3.606065273284912,8.676709626342927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.84326171875,0.0,1435.3577880859375,1895.4371337890625,0.0,1374.0316162109375,0.8909186720848083,1.0,0.0,3.0,1.0,0.0
17736420,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8547093868255615,0.1425845772027969,0.1283602565526962,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.9179977774620056,0.1758079081773758,0.1663193255662918,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9638403654098512,0.2004303336143493,0.1398934721946716,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8833154439926147,0.157519057393074,0.1491499841213226,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.7773299813270569,0.1062265634536743,0.4795721471309662,285.72528076171875,284.95001220703125,294.7923889160156,293.9914245605469,294.7921447753906,297.4609375,285.72393798828125,1.0,0.2376935631036758,1.0,1.0,0.0,1.0,-1.276097536087036,1.2760961055755615,1.3798879763271543e-06,0.9670658111572266,1.0,1.0,0.0,24.08788299560547,25.0,30802.14453125,-0.0,170.79946899414062,1.0,283.1499938964844,285.168701171875,297.00634765625,299.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,30009.279296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703336834907532,1.0,0.0,0.0,3.648814201354981,3.648837327957153,8.883760074240854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.59716796875,0.0,1487.040771484375,1895.4371337890625,0.0,1384.9622802734375,0.8986135721206665,1.0,0.0,3.0,1.0,0.0
17736480,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8591954708099365,0.1432494223117828,0.1289539039134979,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.9244168996810912,0.176974356174469,0.1674218326807022,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.969925343990326,0.2019405961036682,0.1409492641687393,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8885623216629028,0.158459722995758,0.150037482380867,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.7804070115089417,0.1062574535608291,0.4796797335147857,285.7203063964844,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.45330810546875,285.7197570800781,1.0,0.237993910908699,1.0,1.0,0.0,1.0,-1.2805954217910769,1.280593991279602,1.3883817473470117e-06,0.970623254776001,1.0,1.0,0.0,23.87765884399414,25.0,30922.97265625,-0.0,171.78318786621094,1.0,283.1499938964844,285.16162109375,297.0078430175781,299.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,30445.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717525124549866,1.0,0.0,0.0,3.6752383708953857,3.6752617359161377,9.012895247906272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.3310546875,0.0,1519.5821533203125,1895.4371337890625,0.0,1395.361572265625,0.9079132080078124,1.0,0.0,3.0,1.0,0.0
17736540,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.8633242249488831,0.1438989490270614,0.1295356154441833,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.9303621649742126,0.1781169176101684,0.1685037761926651,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131042480469,0.9752922058105468,0.2034208327531814,0.1419857591390609,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.8933918476104736,0.1593806892633438,0.150908350944519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.7831204533576965,0.106278583407402,0.4797535836696625,285.7131652832031,284.95001220703125,294.7991027832031,293.9955444335937,294.7987976074219,297.44598388671875,285.7118835449219,1.0,0.2383317649364471,1.0,1.0,0.0,1.0,-1.284970760345459,1.2849693298339844,1.3966706546852947e-06,0.9740760922431946,1.0,1.0,0.0,23.70439338684082,25.0,31070.07421875,-0.0,172.8137969970703,1.0,283.1499938964844,285.1488037109375,297.0098571777344,299.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,31142.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731722354888916,1.0,0.0,0.0,3.717087507247925,3.717111349105835,9.219319281328352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.72607421875,0.0,1572.0849609375,1895.4371337890625,0.0,1405.8092041015625,0.9153817892074584,1.0,0.0,3.0,1.0,0.0
17736600,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.8670755624771118,0.1445311307907104,0.1301027238368988,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.9357648491859436,0.1792334616184234,0.1695624440908432,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9799859523773192,0.2048684954643249,0.1430003345012664,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.8977870941162109,0.1602799594402313,0.1517600864171981,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7854595184326172,0.1062879934906959,0.4797829091548919,285.7084655761719,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389038085937,285.7079467773437,1.0,0.2386993020772934,1.0,1.0,0.0,1.0,-1.28919780254364,1.289196491241455,1.4047027434571646e-06,0.9774038791656494,1.0,1.0,0.0,23.56529235839844,25.0,31185.44140625,-0.0,173.8771209716797,1.0,283.1499938964844,285.14208984375,297.01141357421875,299.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,31573.767578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745079755783081,1.0,0.0,0.0,3.7427186965942383,3.742742776870728,9.346900924356304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.18017578125,0.0,1604.830810546875,1895.4371337890625,0.0,1415.677001953125,0.924489200115204,1.0,0.0,3.0,1.0,0.0
17736660,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.8704888820648193,0.1451483815908432,0.1306577622890472,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.9406567811965942,0.1803256571292877,0.1705995798110962,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.9841071963310242,0.206285685300827,0.143994852900505,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.9017919301986694,0.1611590385437011,0.1525941789150238,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.78746497631073,0.1062864586710929,0.47977015376091,285.7015380859375,284.95001220703125,294.8065490722656,294.0001220703125,294.80621337890625,297.4320678710937,285.7003479003906,1.0,0.2390901744365692,1.0,1.0,0.0,1.0,-1.2932888269424438,1.2932875156402588,1.4124976814855472e-06,0.980615735054016,1.0,1.0,0.0,23.454896926879883,25.0,31326.078125,-0.0,174.9651336669922,1.0,283.1499938964844,285.1297302246094,297.0135803222656,299.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,32269.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758420467376709,1.0,0.0,0.0,3.7837531566619873,3.7837777137756334,9.5529799182259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.2177734375,0.0,1658.1968994140625,1895.4371337890625,0.0,1425.5693359375,0.931757628917694,1.0,0.0,3.0,1.0,0.0
17736720,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.8735490441322327,0.1457491219043731,0.1311984956264495,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.9450230598449708,0.1813919097185135,0.1716130226850509,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9876965880393982,0.2076704204082489,0.144967183470726,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.9054420590400696,0.1620164215564727,0.1534086614847183,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.7891300916671753,0.1062725782394409,0.479707658290863,285.6970520019531,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42547607421875,285.696533203125,1.0,0.2394982427358627,1.0,1.0,0.0,1.0,-1.2972244024276731,1.2972229719161987,1.419991917828156e-06,0.983670175075531,1.0,1.0,0.0,23.370943069458008,25.0,31435.64453125,-0.0,176.06643676757812,1.0,283.1499938964844,285.1232604980469,297.015380859375,299.12890625,293.1499938964844,293.1499938964844,283.1499938964844,32696.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770937442779541,1.0,0.0,0.0,3.808666229248047,3.808691263198853,9.679192771727685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.38232421875,0.0,1691.167236328125,1895.4371337890625,0.0,1434.884033203125,0.94069105386734,1.0,0.0,3.0,1.0,0.0
17736780,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.876298725605011,0.1463359594345092,0.1317277401685714,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.9489235877990724,0.1824341416358947,0.1726048737764358,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902770996094,0.990839958190918,0.2090250551700592,0.14591945707798,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.908862829208374,0.1628538370132446,0.1542053669691085,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.7904963493347168,0.1062474399805069,0.4795997738838196,285.6903076171875,284.95001220703125,294.8148193359375,294.005126953125,294.814453125,297.4190979003906,285.68914794921875,1.0,0.2399187684059143,1.0,1.0,0.0,1.0,-1.3010203838348389,1.3010189533233645,1.4271946611188469e-06,0.9865594506263732,1.0,1.0,0.0,23.30869483947754,25.0,31569.720703125,-0.0,177.17559814453125,1.0,283.1499938964844,285.1112670898437,297.01776123046875,299.1392822265625,293.1499938964844,293.1499938964844,283.1499938964844,33391.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783447265625,1.0,0.0,0.0,3.8489718437194815,3.8489973545074463,9.88513761512877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.064453125,0.0,1745.4283447265625,1895.4371337890625,0.0,1444.2252197265625,0.9477800726890564,1.0,0.0,3.0,1.0,0.0
17736840,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.8787407279014587,0.1469076573848724,0.1322435438632965,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.9523776173591614,0.1834511160850525,0.1735732555389404,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.993579924106598,0.2103479951620102,0.1468497663736343,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.9120084643363952,0.1636701375246048,0.1549825966358184,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.7915716767311096,0.1062100455164909,0.4794404506683349,285.6859436035156,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4129333496094,285.6854553222656,1.0,0.2403470575809478,1.0,1.0,0.0,1.0,-1.304660439491272,1.3046590089797974,1.4340955658553869e-06,0.9892978668212892,1.0,1.0,0.0,23.266565322875977,28.0,31673.474609375,-0.0,178.28347778320312,1.0,283.1499938964844,285.10504150390625,297.0198059082031,299.1476135253906,293.1499938964844,293.1499938964844,283.04998779296875,33814.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795159578323364,1.0,0.0,0.0,3.8732407093048096,3.873266458511353,1.001018745228066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.23583984375,0.0,1778.6531982421875,1895.4371337890625,0.0,1452.9993896484375,0.9555572271347046,1.0,0.0,3.0,1.0,0.0
17736900,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.877327561378479,0.1474294364452362,0.1327496170997619,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.9512982368469238,0.1844136118888855,0.1745229512453079,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.9929755330085754,0.2116010338068008,0.1477603018283844,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.9107678532600404,0.1644390970468521,0.1557456851005554,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7891495227813721,0.1061424538493156,0.4792621433734894,285.6363830566406,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4067687988281,285.6255187988281,1.0,0.2412357628345489,1.0,1.0,0.0,1.0,-1.308203101158142,1.3082016706466677,1.4408270772037213e-06,0.9919564127922058,1.0,1.0,0.0,23.51127815246582,28.0,32049.943359375,-0.0,180.00289916992188,1.0,283.06475830078125,285.0329895019531,297.04229736328125,299.2182006835937,293.1499938964844,293.1499938964844,283.04998779296875,34387.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837247014045715,1.0,0.0,0.0,3.905941009521485,3.9059672355651855,1.0179926448472545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.4423828125,0.0,1824.0843505859373,1895.4371337890625,0.0,1484.7552490234375,0.9616677165031432,1.0,0.0,3.0,1.0,0.0
17736960,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.872695803642273,0.1478681862354278,0.1331904381513595,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033935546875,0.9464014768600464,0.1852913200855255,0.1754038482904434,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.9895238280296326,0.2127503752708435,0.1486049145460128,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.9059771299362184,0.1651325225830078,0.1564490646123886,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7838398218154907,0.1060211583971977,0.4789066612720489,285.6033020019531,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4001770019531,285.6010437011719,1.0,0.2423412054777145,1.0,1.0,0.0,1.0,-1.3112215995788574,1.3112201690673828,1.4465766753346545e-06,0.9942187666893004,1.0,1.0,0.0,23.99392509460449,31.0,32134.23828125,-0.0,182.08631896972656,1.0,283.052001953125,285.0093994140625,297.0392150878906,299.20806884765625,293.1499938964844,293.1499938964844,282.75,34752.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686137855052948,1.0,0.0,0.0,3.926589012145996,3.926615715026856,1.0287839131706278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.59423828125,0.0,1853.1658935546875,1895.4371337890625,0.0,1503.119873046875,0.9665805101394652,1.0,0.0,3.0,1.0,0.0
17737020,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.8659682273864746,0.1481866389513015,0.1335770934820175,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.9387776255607604,0.1860555857419967,0.176223024725914,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.9838698506355286,0.2137599438428878,0.1493940353393554,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.8991413116455078,0.165724515914917,0.1570981591939926,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.776634156703949,0.105828545987606,0.4783729314804077,285.46148681640625,284.95001220703125,294.8337097167969,294.0164794921875,294.8332824707031,297.3931579589844,285.43084716796875,1.0,0.2436278164386749,1.0,1.0,0.0,1.0,-1.3137555122375488,1.3137540817260742,1.4514254189634812e-06,0.9961294531822203,1.0,1.0,0.0,24.659217834472656,31.0,32985.51171875,-0.0,184.4237670898437,1.0,282.7936096191406,284.81256103515625,297.0906066894531,299.3822937011719,293.1499938964844,293.1499938964844,282.75,35035.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961254477500916,1.0,0.0,0.0,3.942550182342529,3.9425768852233887,1.03716467947379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.82470703125,0.0,1875.856689453125,1895.4371337890625,0.0,1580.3111572265625,0.9703779220581056,1.0,0.0,3.0,1.0,0.0
17737080,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8566675782203674,0.1482624560594558,0.1337681710720062,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.927768349647522,0.1866336017847061,0.1768747866153717,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.975125253200531,0.2145469635725021,0.1500286906957626,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8896359205245972,0.166147843003273,0.1575976312160492,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.7672052383422852,0.1055163890123367,0.4773611724376678,285.3707580566406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3847351074219,285.3647155761719,1.0,0.2450349479913711,1.0,1.0,0.0,1.0,-1.3149152994155884,1.3149138689041138,1.4536383332597325e-06,0.9969928860664368,1.0,1.0,0.0,25.551528930664062,34.0,33014.5234375,-0.0,186.81163024902344,1.0,282.7560119628906,284.75439453125,297.06982421875,299.322509765625,293.1499938964844,293.1499938964844,282.45001220703125,35254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003291249275208,1.0,0.0,0.0,3.954879283905029,3.954906225204468,1.0436617685627423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.61474609375,0.0,1893.5103759765625,1895.4371337890625,0.0,1613.3514404296875,0.9733109474182128,1.0,0.0,3.0,1.0,0.0
17737140,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8465054035186768,0.1482279151678085,0.1338444799184799,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.9155312776565552,0.1871261745691299,0.1774384677410125,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.9644826650619508,0.2152438163757324,0.1505931913852691,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.8791152238845825,0.166492685675621,0.1580167710781097,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.7570778727531433,0.1051439419388771,0.4760656952857971,285.21759033203125,284.95001220703125,294.8443603515625,294.0227966308594,294.8439025878906,297.37615966796875,285.186279296875,1.0,0.2465354204177856,1.0,1.0,0.0,1.0,-1.315310001373291,1.3153085708618164,1.4543849147230503e-06,0.997278928756714,1.0,1.0,0.0,26.589994430541992,34.0,33810.84375,-0.0,189.269760131836,1.0,282.4935913085937,284.55133056640625,297.09771728515625,299.4562072753906,293.1499938964844,293.1499938964844,282.45001220703125,35424.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091450691223145,1.0,0.0,0.0,3.9643964767456055,3.964423656463623,1.048690819516196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.9208984375,0.0,1907.2132568359373,1895.4371337890625,0.0,1683.6580810546875,0.9755749106407166,1.0,0.0,3.0,1.0,0.0
17737200,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8356117606163025,0.1480321437120437,0.1337662786245346,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9028996229171752,0.1874802261590957,0.1778690069913864,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.951827883720398,0.2157826274633407,0.1510420888662338,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8677582144737244,0.1667111963033676,0.1583155393600464,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7464307546615601,0.1046771854162216,0.4743645489215851,285.1249389648437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3667907714844,285.1187438964844,1.0,0.2480918020009994,1.0,1.0,0.0,1.0,-1.314589262008667,1.3145878314971924,1.4529813370245392e-06,0.9967116713523864,1.0,1.0,0.0,27.783021926879883,37.0,33794.25390625,-0.0,191.6925811767578,1.0,282.4559631347656,284.4927978515625,297.0650329589844,299.3721008300781,293.1499938964844,293.1499938964844,282.1499938964844,35556.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115091681480408,1.0,0.0,0.0,3.9717400074005127,3.9717671871185294,1.0525794778004638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.30859375,0.0,1917.8314208984373,1895.4371337890625,0.0,1702.73828125,0.9773216843605042,1.0,0.0,3.0,1.0,0.0
17737260,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8250545263290405,0.1478071212768554,0.1336437463760376,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8912460207939148,0.1877866685390472,0.1782496571540832,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9386215806007384,0.2162764966487884,0.1514574438333511,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8568126559257507,0.1668856143951416,0.1585679203271865,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7362319827079773,0.1041732057929039,0.4724754393100738,284.97021484375,284.95001220703125,294.8560791015625,294.0297241210937,294.85552978515625,297.3566589355469,284.93865966796875,1.0,0.2496931403875351,1.0,1.0,0.0,1.0,-1.3134334087371826,1.313431978225708,1.4507392052109935e-06,0.9958096146583556,0.9966078400611876,0.9966078400611876,0.0,29.05475425720215,37.0,34549.61328125,-0.0,194.1387481689453,1.0,282.1932678222656,284.2886657714844,297.0892944335937,299.4951477050781,293.1499938964844,293.1499938964844,282.1499938964844,35659.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185360789299011,1.0,0.0,0.0,3.977395057678223,3.97742223739624,1.055578991326911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.4501953125,0.0,1926.05029296875,1895.4371337890625,0.0,1759.9932861328125,0.9786641597747804,1.0,0.0,3.0,1.0,0.0
17737320,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8143162727355957,0.1474964767694473,0.1334356069564819,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8795743584632874,0.1879844814538955,0.1785252541303634,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9248889088630676,0.2166450470685959,0.1517809927463531,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8460503816604614,0.1669614315032959,0.158725619316101,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.726125180721283,0.103595919907093,0.4702651500701904,284.8837890625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3455810546875,284.8817138671875,1.0,0.2513136565685272,1.0,1.0,0.0,1.0,-1.3114395141601562,1.3114380836486816,1.4468805602518842e-06,0.9942576885223388,0.9267229437828064,0.9267229437828064,0.0,30.42659568786621,40.0,34385.79296875,-0.0,196.51388549804688,1.0,282.1559753417969,284.2491455078125,297.0570678710937,299.4009094238281,293.1499938964844,293.1499938964844,281.8500061035156,38309.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193207740783691,1.0,0.0,0.0,3.9246764183044434,3.924703598022461,1.0277819910697872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.94873046875,0.0,1879.354248046875,1895.4371337890625,0.0,1766.4364013671875,0.9676347374916076,1.0,0.0,3.0,1.0,0.0
17737380,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8037748336791992,0.1472331881523132,0.133248820900917,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8688275218009949,0.1881898790597915,0.178787350654602,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.9122717976570128,0.2170336693525314,0.1521021127700805,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8362330794334412,0.1670437157154083,0.1588702350854873,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7164335250854492,0.1030192226171493,0.4679820537567138,284.762939453125,284.95001220703125,294.8702087402344,294.0383605957031,294.8695678710937,297.33544921875,284.74285888671875,1.0,0.2529541552066803,1.0,1.0,0.0,1.0,-1.3093483448028564,1.3093469142913818,1.4428358099394243e-06,0.9926242232322692,0.808781087398529,0.808781087398529,0.0,31.82577133178711,40.0,34795.68359375,-0.0,198.90869140625,1.0,281.89556884765625,284.1053771972656,297.0799255371094,299.50537109375,293.1499938964844,293.1499938964844,281.8500061035156,44168.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244428992271423,1.0,0.0,0.0,3.7717604637146,3.771787166595459,9.492520121057168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.43017578125,0.0,1736.0565185546875,1895.4371337890625,0.0,1808.730712890625,0.9342818260192872,1.0,0.0,3.0,1.0,0.0
17737440,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.7935118079185486,0.1470225304365158,0.1330592781305313,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8588632345199585,0.1884143352508545,0.1790200471878051,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9011892676353456,0.2174542248249054,0.1523992270231247,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8270931243896484,0.1671433299779892,0.1589888781309127,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.706549346446991,0.1024530157446861,0.4656161069869995,284.7936706542969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3258972167969,284.81842041015625,1.0,0.2546067535877228,1.0,1.0,0.0,1.0,-1.3070589303970337,1.307057499885559,1.438407480236492e-06,0.9908262491226196,0.7645780444145203,0.7645780444145203,0.0,33.25761413574219,43.0,34165.57421875,-0.0,201.2989959716797,1.0,281.85760498046875,284.23614501953125,297.03826904296875,299.3651733398437,293.1499938964844,293.1499938964844,282.1499938964844,49985.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219258546829224,1.0,0.0,0.0,3.407418727874756,3.407442808151245,7.74719126184209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.8984375,0.0,1377.349853515625,1895.4371337890625,0.0,1787.8961181640625,0.864029049873352,1.0,0.0,3.0,1.0,0.0
17737500,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7852433919906616,0.1472318768501281,0.1330977380275726,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8509206771850586,0.1889775544404983,0.1794342249631881,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8926472663879395,0.2183093279600143,0.1528744250535965,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8196340799331665,0.167548730969429,0.1592704504728317,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6979033350944519,0.1020950749516487,0.4637556672096252,284.99267578125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32049560546875,285.0189819335937,1.0,0.2563101947307586,1.0,1.0,0.0,1.0,-1.3062751293182373,1.3062736988067627,1.4368705478773336e-06,0.9901850819587708,0.8763729333877563,0.8763729333877563,0.0,34.586700439453125,43.0,33832.09765625,-0.0,203.9803466796875,1.0,282.0943603515625,284.4352722167969,296.9575500488281,299.1445007324219,293.1499938964844,293.1499938964844,282.1499938964844,37519.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080145478248596,1.0,0.0,0.0,3.4364583492279053,3.4364805221557617,7.879804684307601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.7587890625,0.0,1319.020263671875,1895.4371337890625,0.0,1674.5673828125,0.8631768226623535,1.0,0.0,3.0,1.0,0.0
17737560,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7792455554008484,0.1476695239543914,0.1334633231163025,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8451229929924011,0.189733013510704,0.180130273103714,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8864174485206604,0.2193728983402252,0.1536045670509338,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8139839172363281,0.1681342869997024,0.1598088145256042,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6911535859107971,0.1018868237733841,0.4627724885940552,285.03204345703125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3179016113281,285.0291442871094,1.0,0.2581107020378113,1.0,1.0,0.0,1.0,-1.30789053440094,1.307889103889465,1.4399788597074803e-06,0.9914388656616212,0.9280450344085692,0.9280450344085692,0.0,35.770965576171875,31.0,34027.5,-0.0,207.1835174560547,1.0,282.1404113769531,284.4228820800781,296.9798889160156,299.20574951171875,293.1499938964844,293.1499938964844,281.8500061035156,32703.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008004188537598,1.0,0.0,0.0,3.565911769866944,3.565934419631958,8.484660725116555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.15869140625,0.0,1417.5185546875,1895.4371337890625,0.0,1617.0758056640625,0.8843941688537598,1.0,0.0,3.0,1.0,0.0
