time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7809154987335205,0.1479136794805526,0.1337820440530777,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8471457362174988,0.1903280466794967,0.180778682231903,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8889186382293701,0.2201915830373764,0.1542714834213256,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8158085942268372,0.1685842424631118,0.1603069305419922,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6915575265884399,0.1016226261854171,0.4617299735546112,284.89361572265625,284.95001220703125,294.9061889648437,294.0610656738281,294.9053039550781,297.3138732910156,284.8651123046875,1.0,0.2577101290225982,1.0,1.0,0.0,1.0,-1.3092001676559448,1.3091987371444702,1.4425164636122645e-06,0.9924716949462892,0.8458272218704224,0.8458272218704224,0.0,35.608272552490234,31.0,34695.47265625,-0.0,207.28419494628903,1.0,281.8999938964844,284.2388000488281,297.0797119140625,299.4433898925781,293.1499938964844,293.1499938964844,281.8500061035156,36244.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707531750202179,1.0,0.0,0.0,3.5695338249206543,3.5695571899414062,8.501905881530547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.98486328125,0.0,1447.263916015625,1895.4371337890625,0.0,1670.6917724609375,0.8848899006843567,1.0,0.0,3.0,1.0,0.0
17737680,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.786676824092865,0.1479449421167373,0.1338397711515426,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8535406589508057,0.1907360851764679,0.181188479065895,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.896229088306427,0.2207689881324768,0.1547034531831741,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.821699321269989,0.1688700020313263,0.1605936586856842,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.695878267288208,0.1012628525495529,0.4600860178470611,284.85809326171875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3077697753906,284.8699951171875,1.0,0.2561975717544555,1.0,1.0,0.0,1.0,-1.3086520433425903,1.3086506128311155,1.4414364386539091e-06,0.9920198321342468,0.7908844351768494,0.7908844351768494,0.0,34.63345718383789,25.0,34304.04296875,-0.0,204.9193115234375,1.0,281.8587951660156,284.2811279296875,297.0885009765625,299.4017333984375,293.1499938964844,293.1499938964844,282.1499938964844,42748.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103216648101807,1.0,0.0,0.0,3.370027542114258,3.3700501918792725,7.578098006888467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.7685546875,0.0,1290.04150390625,1895.4371337890625,0.0,1693.1424560546875,0.8482996821403503,1.0,0.0,3.0,1.0,0.0
17737740,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7938401103019714,0.1482166349887848,0.1339130401611328,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8614501953125,0.1913361400365829,0.1816015094518661,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9051617980003356,0.2216095328330993,0.1551481336355209,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8288053274154663,0.1693285554647445,0.1608840227127075,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7014133334159851,0.1010157540440559,0.4584580659866333,285.0213317871094,284.95001220703125,294.92779541015625,294.0749206542969,294.92681884765625,297.3038635253906,285.0467529296875,1.0,0.2546278238296509,1.0,1.0,0.0,1.0,-1.3081625699996948,1.3081611394882202,1.4404345165530683e-06,0.9915741086006165,0.8924276232719421,0.8924276232719421,0.0,33.49251174926758,25.0,33913.796875,-0.0,202.20755004882807,1.0,282.0937194824219,284.4631042480469,297.0223999023437,299.20977783203125,293.1499938964844,293.1499938964844,282.1499938964844,35038.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011906504631042,1.0,0.0,0.0,3.403522491455078,3.4035439491271973,7.729485105301137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.6767578125,0.0,1269.1431884765625,1895.4371337890625,0.0,1620.1622314453125,0.8530547022819519,1.0,0.0,3.0,1.0,0.0
17737800,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8044711947441101,0.1486872732639312,0.1342198401689529,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8729990720748901,0.1921001821756363,0.1822126656770706,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9189667701721193,0.2226440459489822,0.1557845622301101,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8390645980834961,0.1699391454458236,0.1613530218601226,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7098901867866516,0.1008863151073455,0.4573962092399597,285.055908203125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3023376464844,285.05126953125,1.0,0.2527271807193756,1.0,1.0,0.0,1.0,-1.309315800666809,1.3093143701553345,1.4426198049477534e-06,0.992428183555603,0.9498015642166138,0.9498015642166138,0.0,32.0084228515625,25.0,34151.06640625,-0.0,199.3048248291016,1.0,282.1401672363281,284.44244384765625,297.0420227050781,299.2767028808594,293.1499938964844,293.1499938964844,281.8500061035156,31112.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972575187683105,1.0,0.0,0.0,3.5506486892700195,3.550670862197876,8.412182523898082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.25,0.0,1389.8438720703125,1895.4371337890625,0.0,1589.1776123046875,0.8796986937522888,1.0,0.0,3.0,1.0,0.0
17737860,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8132050037384033,0.1489488184452057,0.1345261335372924,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8829972743988037,0.1926847547292709,0.1828229576349258,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.931248426437378,0.2234218567609787,0.1563999950885772,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8479394316673279,0.1703955084085464,0.1618286371231079,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7165729999542236,0.1006818190217018,0.456484854221344,284.9073791503906,284.95001220703125,294.95166015625,294.09039306640625,294.9505920410156,297.2991638183594,284.8765869140625,1.0,0.2514456212520599,1.0,1.0,0.0,1.0,-1.3106324672698977,1.3106310367584229,1.4451459264819275e-06,0.9934348464012146,0.8671594858169556,0.8671594858169556,0.0,30.86675262451172,25.0,34872.63671875,-0.0,197.21682739257807,1.0,281.9000244140625,284.2447814941406,297.1351318359375,299.5130310058594,293.1499938964844,293.1499938964844,281.8500061035156,34561.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061977386474609,1.0,0.0,0.0,3.582451581954956,3.582474708557129,8.563552000850905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.705078125,0.0,1448.7432861328125,1895.4371337890625,0.0,1660.00390625,0.8867665529251099,1.0,0.0,3.0,1.0,0.0
17737920,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8190674781799316,0.1489665210247039,0.1345924139022827,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8903543949127197,0.1930520236492157,0.1832155138254165,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.940155029296875,0.2239288836717605,0.1567983329296112,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8545022010803223,0.1706588268280029,0.1621147394180297,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7209223508834839,0.1003560200333595,0.4550847709178924,284.8553771972656,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2935485839844,284.8643493652344,1.0,0.2503165900707245,1.0,1.0,0.0,1.0,-1.3103255033493042,1.3103240728378296,1.444525878468994e-06,0.9931657910346984,0.8032464981079102,0.8032464981079102,0.0,30.054893493652344,25.0,34531.2890625,-0.0,195.3000946044922,1.0,281.8586730957031,284.2664794921875,297.1380615234375,299.4697570800781,293.1499938964844,293.1499938964844,282.1499938964844,41405.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104694843292236,1.0,0.0,0.0,3.414824724197388,3.4148473739624023,7.780905093568435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.42724609375,0.0,1324.762451171875,1895.4371337890625,0.0,1694.335693359375,0.8565234541893005,1.0,0.0,3.0,1.0,0.0
17737980,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8242352604866028,0.1492068171501159,0.1346593499183654,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8970164060592651,0.1935937851667404,0.1835967600345611,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9480610489845276,0.2246869355440139,0.1572001427412033,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8604958057403564,0.1710772365331649,0.1623908430337906,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.724629819393158,0.1001199856400489,0.4536357820034027,285.01544189453125,284.95001220703125,294.9776916503906,294.1073303222656,294.9765319824219,297.2899169921875,285.0419006347656,1.0,0.2493375539779663,1.0,1.0,0.0,1.0,-1.309936761856079,1.3099353313446045,1.4437325717153726e-06,0.9928157925605774,0.9005703330039978,0.9005703330039978,0.0,29.360902786254883,25.0,34101.94921875,-0.0,193.61929321289065,1.0,282.0948181152344,284.45269775390625,297.06573486328125,299.2681884765625,293.1499938964844,293.1499938964844,282.1499938964844,34918.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020434141159058,1.0,0.0,0.0,3.43799090385437,3.4380125999450684,7.886834509918117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.73388671875,0.0,1302.216552734375,1895.4371337890625,0.0,1626.916748046875,0.8604368567466736,1.0,0.0,3.0,1.0,0.0
17738040,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8305211663246155,0.1496604532003402,0.1349732428789138,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.904889702796936,0.194310262799263,0.1841882020235061,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9570682644844056,0.2256591320037841,0.1578088402748108,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8676655292510986,0.17165507376194,0.1628556847572326,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7291610240936279,0.0999968573451042,0.4527541995048523,285.0545654296875,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2887878417969,285.0503845214844,1.0,0.2485385090112686,1.0,1.0,0.0,1.0,-1.3112528324127195,1.3112512826919556,1.4462694934991305e-06,0.9938340783119202,0.9598726034164428,0.9598726034164428,0.0,28.638383865356445,25.0,34350.87890625,-0.0,192.4597930908203,1.0,282.1405029296875,284.43560791015625,297.08123779296875,299.33013916015625,293.1499938964844,293.1499938964844,281.8500061035156,31118.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983396410942078,1.0,0.0,0.0,3.5823171138763428,3.5823397636413574,8.562909670217778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.46923828125,0.0,1423.3150634765625,1895.4371337890625,0.0,1597.67431640625,0.8868265151977539,1.0,0.0,3.0,1.0,0.0
17738100,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8363054394721985,0.1499087363481521,0.1352860629558563,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.912569522857666,0.1948486417531967,0.1847753673791885,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9649556875228882,0.2263766676187515,0.1583974063396453,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8743430972099304,0.1720779538154602,0.1633211225271225,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7332620620727539,0.0997956246137619,0.4519619345664978,284.9061889648437,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2860412597656,284.87530517578125,1.0,0.2478817254304886,1.0,1.0,0.0,1.0,-1.3126482963562012,1.3126468658447266,1.4490041166936862e-06,0.994959592819214,0.8770026564598083,0.8770026564598083,0.0,28.01860618591309,25.0,35092.8359375,-0.0,191.55422973632807,1.0,281.8992614746094,284.2366943359375,297.1725158691406,299.5648803710937,293.1499938964844,293.1499938964844,281.8500061035156,34420.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073175311088562,1.0,0.0,0.0,3.6166741847991934,3.6166975498199454,8.727946578801493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.119140625,0.0,1484.6998291015625,1895.4371337890625,0.0,1668.9735107421875,0.8944317698478699,1.0,0.0,3.0,1.0,0.0
17738160,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.839802086353302,0.1499102711677551,0.1353545784950256,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9177037477493286,0.1951660960912704,0.1851386129856109,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9698004126548768,0.2268171310424804,0.1587633192539215,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8786275386810303,0.1723021417856216,0.1635890007019043,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7355015873908997,0.099469780921936,0.4506467580795288,284.8515319824219,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2807312011719,284.8597717285156,1.0,0.2472962290048599,1.0,1.0,0.0,1.0,-1.3123500347137451,1.3123486042022705,1.448466832698614e-06,0.9947718977928162,0.8106048703193665,0.8106048703193665,0.0,27.61661148071289,25.0,34771.21484375,-0.0,190.5541839599609,1.0,281.8583984375,284.2538452148437,297.17529296875,299.52178955078125,293.1499938964844,293.1499938964844,282.1499938964844,41180.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711550772190094,1.0,0.0,0.0,3.4569361209869385,3.456959247589112,7.973995366228337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.92333984375,0.0,1365.5081787109375,1895.4371337890625,0.0,1703.0748291015625,0.8654859662055969,1.0,0.0,3.0,1.0,0.0
17738220,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8428516387939453,0.1501347720623016,0.1354193985462188,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9222816824913024,0.1956602185964584,0.1854867190122604,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9739381074905396,0.227510392665863,0.1591285914182663,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8823851346969604,0.1726811975240707,0.1638410240411758,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7373033165931702,0.0992294773459434,0.4492527842521667,285.01226806640625,284.95001220703125,295.0357971191406,294.1453552246094,295.03448486328125,297.27740478515625,285.03936767578125,1.0,0.2467813491821289,1.0,1.0,0.0,1.0,-1.3119122982025146,1.31191086769104,1.447667614229431e-06,0.9944841861724854,0.9069578647613524,0.9069578647613524,0.0,27.276456832885746,25.0,34320.54296875,-0.0,189.64547729492188,1.0,282.0958557128906,284.4436340332031,297.1034545898437,299.3189392089844,293.1499938964844,293.1499938964844,282.1499938964844,35042.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030417323112488,1.0,0.0,0.0,3.474257230758667,3.4742794036865234,8.054104796428874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.15771484375,0.0,1339.4788818359375,1895.4371337890625,0.0,1634.8404541015625,0.868539035320282,1.0,0.0,3.0,1.0,0.0
17738280,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8475080728530884,0.1505827456712722,0.1357350647449493,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9287683963775636,0.1963391602039337,0.1860500872135162,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9795092344284058,0.2284302562475204,0.159705564379692,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8877313137054443,0.1732281148433685,0.1642846465110778,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7403126358985901,0.099103182554245,0.4484096765518188,285.0546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2766418457031,285.0509338378906,1.0,0.246379554271698,1.0,1.0,0.0,1.0,-1.3131792545318604,1.3131778240203855,1.4502335261568078e-06,0.9955967664718628,0.9679797291755676,0.9679797291755676,0.0,26.85494804382324,25.0,34570.56640625,-0.0,189.13601684570312,1.0,282.1408386230469,284.42974853515625,297.1199951171875,299.38189697265625,293.1499938964844,293.1499938964844,281.8500061035156,31266.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992678642272949,1.0,0.0,0.0,3.614600658416748,3.614623546600342,8.717941000213614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.1865234375,0.0,1459.06689453125,1895.4371337890625,0.0,1604.97998046875,0.8942162394523621,1.0,0.0,3.0,1.0,0.0
17738340,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8518410921096802,0.1508281677961349,0.136054128408432,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.93475079536438,0.1968418955802917,0.1866132766008377,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9843778610229492,0.2290960103273391,0.1602658331394195,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8926827907562256,0.1736228764057159,0.1647326201200485,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7430568337440491,0.0989007130265235,0.4476553201675415,284.9067687988281,284.95001220703125,295.0676574707031,294.166259765625,295.0662841796875,297.2742614746094,284.8759155273437,1.0,0.2460633069276809,1.0,1.0,0.0,1.0,-1.3145442008972168,1.3145427703857422,1.453053755540168e-06,0.9968539476394652,0.8856042623519897,0.8856042623519897,0.0,26.49116325378418,25.0,35326.30078125,-0.0,188.7875823974609,1.0,281.8985595703125,284.23028564453125,297.21258544921875,299.61871337890625,293.1499938964844,293.1499938964844,281.8500061035156,34400.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708199679851532,1.0,0.0,0.0,3.649620771408081,3.649644374847412,8.887686817615759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.90185546875,0.0,1520.7835693359375,1895.4371337890625,0.0,1676.054443359375,0.9019033908843994,1.0,0.0,3.0,1.0,0.0
17738400,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8537483215332031,0.1508235782384872,0.1361268609762191,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.937702178955078,0.1971203088760376,0.1869498044252395,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9867146611213684,0.2294787615537643,0.1605997830629348,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8951009511947632,0.1738179475069046,0.1649820506572723,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7438763976097107,0.0985737219452858,0.4463768303394317,284.8503112792969,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2692565917969,284.8578796386719,1.0,0.2457688748836517,1.0,1.0,0.0,1.0,-1.3142024278640747,1.3142009973526,1.4525655842589913e-06,0.9967814087867736,0.8180034756660461,0.8180034756660461,0.0,26.310022354125977,25.0,35023.44140625,-0.0,188.2659149169922,1.0,281.85809326171875,284.24371337890625,297.216796875,299.5779113769531,293.1499938964844,293.1499938964844,282.1499938964844,40982.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124038338661194,1.0,0.0,0.0,3.497129440307617,3.497152805328369,8.160498623510648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.25927734375,0.0,1405.3658447265625,1895.4371337890625,0.0,1709.9830322265625,0.8741250038146973,1.0,0.0,3.0,1.0,0.0
17738460,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8553165793418884,0.1510407775640487,0.1361920684576034,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9401726722717284,0.1975753009319305,0.1872677654027938,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9886664152145386,0.2301148325204849,0.1609297394752502,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8971214890480042,0.1741683483123779,0.1652137190103531,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7443656921386719,0.0983298122882843,0.4450072348117828,285.0110778808594,284.95001220703125,295.1012878417969,294.1883544921875,295.0998229980469,297.2662048339844,285.0386047363281,1.0,0.2455020695924759,1.0,1.0,0.0,1.0,-1.31369149684906,1.3136900663375854,1.4517188446916407e-06,0.9965430498123168,0.913781762123108,0.913781762123108,0.0,26.16127586364746,25.0,34553.65234375,-0.0,187.75973510742188,1.0,282.0968322753906,284.4359436035156,297.146240234375,299.37530517578125,293.1499938964844,293.1499938964844,282.1499938964844,35136.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038781642913818,1.0,0.0,0.0,3.5103209018707275,3.510343313217163,8.222178848882322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.69921875,0.0,1377.0345458984375,1895.4371337890625,0.0,1641.4923095703125,0.8765718936920166,1.0,0.0,3.0,1.0,0.0
17738520,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8588322997093201,0.1514889597892761,0.1365107595920562,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9448425769805908,0.1982223689556121,0.1878042221069336,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9922316074371338,0.2309879213571548,0.1614754945039749,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9010668992996216,0.1746930181980133,0.1656398624181747,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7463295459747314,0.0982010960578918,0.4441802203655243,285.0562438964844,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26580810546875,285.05291748046875,1.0,0.2453121393918991,1.0,1.0,0.0,1.0,-1.314890742301941,1.3148893117904663,1.4541782320520724e-06,0.9976253509521484,0.9767234921455384,0.9767234921455384,0.0,25.90258979797364,25.0,34803.4921875,-0.0,187.58889770507807,1.0,282.14117431640625,284.4249572753906,297.1640625,299.4397277832031,293.1499938964844,293.1499938964844,281.8500061035156,31399.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001058459281921,1.0,0.0,0.0,3.646787643432617,3.64681077003479,8.873893762029184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0908203125,0.0,1495.2064208984375,1895.4371337890625,0.0,1611.588623046875,0.9015762209892272,1.0,0.0,3.0,1.0,0.0
17738580,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8621277213096619,0.1517362743616104,0.1368365883827209,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9491206407546996,0.1986943036317825,0.1883438974618911,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9953919649124146,0.2316073477268219,0.162007987499237,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9047662615776062,0.1750667691230774,0.1660733968019485,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7481287121772766,0.0979983434081077,0.4434463381767273,284.9085998535156,284.95001220703125,295.1365051269531,294.2115173339844,295.1349792480469,297.2637634277344,284.8777160644531,1.0,0.2451772391796112,1.0,1.0,0.0,1.0,-1.316209316253662,1.3162078857421875,1.4568568076356314e-06,0.9987834095954896,0.8951471447944641,0.8951471447944641,0.0,25.67680549621582,25.0,35572.9296875,-0.0,187.53163146972656,1.0,281.8978271484375,284.22467041015625,297.2578125,299.6785888671875,293.1499938964844,293.1499938964844,281.8500061035156,34352.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090425491333008,1.0,0.0,0.0,3.6829347610473633,3.682958841323853,9.050682479028184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.77001953125,0.0,1557.6829833984375,1895.4371337890625,0.0,1682.8331298828125,0.9094571471214294,1.0,0.0,3.0,1.0,0.0
17738640,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8629039525985718,0.1517293453216552,0.1369137912988662,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9504523277282716,0.1989379227161407,0.1886542737483978,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9963811039924622,0.2319373935461044,0.1623109132051468,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9059073328971864,0.1752375960350036,0.1663063168525695,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7479665279388428,0.0976713374257087,0.4421912729740143,284.8498229980469,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590637207031,284.8565979003906,1.0,0.2450373619794845,1.0,1.0,0.0,1.0,-1.3158127069473269,1.315811276435852,1.4561779835275956e-06,0.998576045036316,0.8263760209083557,0.8263760209083557,0.0,25.61527633666992,28.0,35290.3046875,-0.0,187.25880432128903,1.0,281.8578186035156,284.23370361328125,297.26318359375,299.6400146484375,293.1499938964844,293.1499938964844,282.1499938964844,40720.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132545113563538,1.0,0.0,0.0,3.53914213180542,3.53916597366333,8.357748697562783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.48193359375,0.0,1447.544677734375,1895.4371337890625,0.0,1716.8837890625,0.8831486701965332,1.0,0.0,3.0,1.0,0.0
17738700,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8606111407279968,0.1519412994384765,0.1369889974594116,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.947989583015442,0.1993567645549774,0.1889528483152389,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9947185516357422,0.2325197607278823,0.1626139283180236,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9035943746566772,0.1755622774362564,0.1665285974740982,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7452296018600464,0.0974245369434356,0.4408851265907287,285.0101623535156,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2562561035156,285.0381774902344,1.0,0.2453579604625702,1.0,1.0,0.0,1.0,-1.3153228759765625,1.3153213262557983,1.4552887250829372e-06,0.9982630610466005,0.9214273691177368,0.9214273691177368,0.0,25.839649200439453,28.0,34801.94921875,-0.0,187.5947723388672,1.0,282.0978698730469,284.42803955078125,297.1936950683594,299.4374694824219,293.1499938964844,293.1499938964844,282.1499938964844,35210.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047427296638489,1.0,0.0,0.0,3.548565149307251,3.5485880374908447,8.40231280108128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.27490234375,0.0,1417.4759521484375,1895.4371337890625,0.0,1648.381103515625,0.8850666284561157,1.0,0.0,3.0,1.0,0.0
17738760,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.858550488948822,0.1523898839950561,0.1373260617256164,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.945528209209442,0.1999739557504654,0.1894798129796981,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.993079423904419,0.2333486974239349,0.1631417125463485,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.901361644268036,0.1760662347078323,0.1669544875621795,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7425544261932373,0.0972928926348686,0.4401465058326721,285.0582275390625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25616455078125,285.05535888671875,1.0,0.2459639012813568,1.0,1.0,0.0,1.0,-1.3166168928146362,1.3166154623031616,1.457894654777192e-06,0.9993730783462524,0.9864988327026368,0.9864988327026368,0.0,26.12790298461914,31.0,35054.01171875,-0.0,188.6810607910156,1.0,282.1414794921875,284.4201354980469,297.2125549316406,299.5031433105469,293.1499938964844,293.1499938964844,281.8500061035156,31535.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009949684143066,1.0,0.0,0.0,3.680884838104248,3.680908203125,9.040609825206048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.47216796875,0.0,1534.11279296875,1895.4371337890625,0.0,1618.6141357421875,0.9093659520149232,1.0,0.0,3.0,1.0,0.0
17738820,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.855005145072937,0.1526372730731964,0.1376780718564987,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9411112666130066,0.2004161030054092,0.1900185793638229,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9899632334709167,0.2339236140251159,0.1636636406183242,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.897476315498352,0.1764192134141922,0.1673955917358398,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7387093901634216,0.0970877856016159,0.4395277500152588,284.9111022949219,284.95001220703125,295.21142578125,294.2607421875,295.20977783203125,297.25439453125,284.8802185058594,1.0,0.2468091696500778,1.0,1.0,0.0,1.0,-1.3181004524230957,1.3180989027023315,1.460899966332363e-06,1.000661015510559,0.9060826301574708,0.9060826301574708,0.0,26.57964324951172,31.0,35842.0625,-0.0,190.2006072998047,1.0,281.8970642089844,284.21923828125,297.3072204589844,299.7440490722656,293.1499938964844,293.1499938964844,281.8500061035156,34288.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099548578262329,1.0,0.0,0.0,3.7183549404144287,3.718379259109497,9.225607300322736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.17626953125,0.0,1597.5091552734375,1895.4371337890625,0.0,1690.18310546875,0.9174973368644714,1.0,0.0,3.0,1.0,0.0
17738880,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8482937812805176,0.1526233553886413,0.1377820074558258,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9326305389404296,0.2006241083145141,0.190329372882843,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9835880398750304,0.2342007607221603,0.1639557033777237,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8902077674865723,0.1765640974044799,0.1676377654075622,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7324087619781494,0.0967566519975662,0.4384076297283172,284.8500366210937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2498779296875,284.85595703125,1.0,0.2478073686361313,1.0,1.0,0.0,1.0,-1.3178963661193848,1.3178949356079102,1.460596081415133e-06,1.0006051063537598,0.8363816142082214,0.8363816142082214,0.0,27.31147003173828,34.0,35587.87109375,-0.0,191.771728515625,1.0,281.8575439453125,284.2234191894531,297.31365966796875,299.7079772949219,293.1499938964844,293.1499938964844,282.1499938964844,40382.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142030596733093,1.0,0.0,0.0,3.585096597671509,3.585120916366577,8.576202503718378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3515625,0.0,1494.3623046875,1895.4371337890625,0.0,1724.5928955078125,0.893028974533081,1.0,0.0,3.0,1.0,0.0
17738940,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8409829139709473,0.152823120355606,0.1378711909055709,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9231131672859192,0.2010039389133453,0.1906165778636932,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.975958287715912,0.2347268611192703,0.1642380058765411,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8821623921394348,0.176859363913536,0.1678578853607177,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.725521981716156,0.0965026840567588,0.4371913075447082,285.00958251953125,284.95001220703125,295.2509155273437,294.28662109375,295.24920654296875,297.2455139160156,285.0379638671875,1.0,0.2489441186189651,1.0,1.0,0.0,1.0,-1.3174902200698853,1.317488670349121,1.4598695088352542e-06,1.000359296798706,0.930633306503296,0.930633306503296,0.0,28.16321182250977,34.0,35081.359375,-0.0,193.54188537597656,1.0,282.0989990234375,284.4194641113281,297.24517822265625,299.5056457519531,293.1499938964844,293.1499938964844,282.1499938964844,35256.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057519555091858,1.0,0.0,0.0,3.5914645195007324,3.5914878845214844,8.606695587332069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.96875,0.0,1463.5421142578125,1895.4371337890625,0.0,1656.43896484375,0.8945606350898743,1.0,0.0,3.0,1.0,0.0
17739000,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8352373242378235,0.153266504406929,0.1382199972867965,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9154318571090698,0.2015890628099441,0.1911306381225586,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9693760871887208,0.2355102300643921,0.1647455990314483,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8756345510482788,0.177339568734169,0.1682792752981186,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7196778655052185,0.0963658317923545,0.4365227222442627,285.0606994628906,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2449645996094,285.0583190917969,1.0,0.2502533197402954,1.0,1.0,0.0,1.0,-1.318837285041809,1.318835735321045,1.4625873063778272e-06,1.0015140771865845,0.9980189204216005,0.9980189204216005,0.0,28.97577857971192,37.0,35333.41796875,-0.0,195.8306579589844,1.0,282.141845703125,284.4150695800781,297.264892578125,299.57232666015625,293.1499938964844,293.1499938964844,281.8500061035156,31682.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020625472068787,1.0,0.0,0.0,3.71871280670166,3.7187366485595694,9.227383088727948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.4375,0.0,1578.057373046875,1895.4371337890625,0.0,1627.0684814453125,0.9180192351341248,1.0,0.0,3.0,1.0,0.0
17739060,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8292453289031982,0.1535111218690872,0.1385860443115234,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9076122641563416,0.2020013034343719,0.1916586309671402,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9620110392570496,0.2360420227050781,0.1652505248785019,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8688271045684814,0.1776707172393798,0.1687172502279281,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7134251594543457,0.0961594060063362,0.435973048210144,284.9139709472656,284.95001220703125,295.29156494140625,294.31329345703125,295.2898254394531,297.24102783203125,284.8831481933594,1.0,0.2517002820968628,1.0,1.0,0.0,1.0,-1.3203834295272827,1.320381999015808,1.4657267684015096e-06,1.002856731414795,0.9186959862709044,0.9186959862709044,0.0,29.880624771118164,37.0,36137.8125,-0.0,198.4004821777344,1.0,281.8962707519531,284.2134094238281,297.3601379394531,299.8148803710937,293.1499938964844,293.1499938964844,281.8500061035156,34226.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110588550567627,1.0,0.0,0.0,3.757228136062622,3.7572529315948486,9.4195127076091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.37255859375,0.0,1642.10888671875,1895.4371337890625,0.0,1699.0966796875,0.9263409972190856,1.0,0.0,3.0,1.0,0.0
17739120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8214601278305054,0.1534897685050964,0.1387001872062683,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8982912302017212,0.2021753191947937,0.1919547468423843,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.951981008052826,0.2362695187330246,0.1655216515064239,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8602765798568726,0.1777903437614441,0.1689526736736297,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7052348852157593,0.0958329811692237,0.4349340498447418,284.8503112792969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2317810058594,284.855224609375,1.0,0.2532123625278473,1.0,1.0,0.0,1.0,-1.32023823261261,1.3202366828918457,1.4655431641585892e-06,1.0028536319732666,0.8479151725769043,0.8479151725769043,0.0,31.003984451293945,40.0,35910.32421875,-0.0,200.8733062744141,1.0,281.85723876953125,284.2122497558594,297.3673400878906,299.7809143066406,293.1499938964844,293.1499938964844,282.1499938964844,40007.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715338945388794,1.0,0.0,0.0,3.635497331619263,3.635522127151489,8.819033041618241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.27734375,0.0,1546.9566650390625,1895.4371337890625,0.0,1733.8438720703125,0.903910517692566,1.0,0.0,3.0,1.0,0.0
17739180,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8135747313499451,0.1536793708801269,0.1387933045625686,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8891546130180359,0.2025190889835357,0.1922214776277542,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9415082335472108,0.2367437928915023,0.1657776087522506,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8519070744514465,0.1780583560466766,0.1691607385873794,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6968581080436707,0.0955836474895477,0.4338043928146362,285.0086669921875,284.95001220703125,295.3333435058594,294.3406066894531,295.33154296875,297.2262268066406,285.03741455078125,1.0,0.2547864317893982,1.0,1.0,0.0,1.0,-1.319870114326477,1.319868564605713,1.4648973092334927e-06,1.0026462078094482,0.9410568475723268,0.9410568475723268,0.0,32.19612503051758,40.0,35382.16796875,0.0,203.4218139648437,1.0,282.1002197265625,284.4098205566406,297.2996520996094,299.57830810546875,293.1499938964844,293.1499938964844,282.1499938964844,35310.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069389224052429,1.0,0.0,0.0,3.638727188110352,3.6387507915496826,8.834709319671674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.8955078125,0.0,1515.5194091796875,1895.4371337890625,0.0,1665.9381103515625,0.9050279259681702,1.0,0.0,3.0,1.0,0.0
17739240,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8071504235267639,0.1541243195533752,0.139148861169815,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.881854236125946,0.2030762583017349,0.1927169263362884,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9329313635826112,0.2374872863292694,0.1662618964910507,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8452968597412109,0.1785181760787964,0.1695712208747863,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6899317502975464,0.0954502001404762,0.433207631111145,285.0629272460937,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2260131835937,285.06109619140625,1.0,0.2564660310745239,1.0,1.0,0.0,1.0,-1.3212480545043943,1.32124662399292,1.4676924138257164e-06,1.003836989402771,1.0,1.0,0.0,33.305320739746094,43.0,35627.234375,0.0,206.4024658203125,1.0,282.1422119140625,284.40936279296875,297.3199462890625,299.6455383300781,293.1499938964844,293.1499938964844,281.8500061035156,31992.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032942175865173,1.0,0.0,0.0,3.758685111999512,3.75870943069458,9.42681879223528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.99169921875,0.0,1626.60400390625,1895.4371337890625,0.0,1636.8470458984375,0.9270724058151244,1.0,0.0,3.0,1.0,0.0
17739300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8006580471992493,0.154387429356575,0.1395330876111984,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8747743964195251,0.20346599817276,0.1932314336299896,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9244415163993835,0.2379854023456573,0.166748970746994,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8389381170272827,0.1788337677717209,0.1700024902820587,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.6832001209259033,0.0952487513422966,0.4327240586280823,284.9192199707031,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.22265625,284.8885192871094,1.0,0.2582260966300964,1.0,1.0,0.0,1.0,-1.3228497505187988,1.3228483200073242,1.4709606830365374e-06,1.005237340927124,0.9314212799072266,0.9314212799072266,0.0,34.465816497802734,43.0,36447.140625,0.0,209.5844268798828,1.0,281.8955078125,284.2099304199219,297.41522216796875,299.8886413574219,293.1499938964844,293.1499938964844,281.8500061035156,34232.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71225506067276,1.0,0.0,0.0,3.7942280769348153,3.794253349304199,9.605946615920402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.3505859375,0.0,1685.88330078125,1895.4371337890625,0.0,1708.77734375,0.9348965287208556,1.0,0.0,3.0,1.0,0.0
17739360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7928586602210999,0.1544012427330017,0.1396795958280563,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8665496706962585,0.2036147564649582,0.19351427257061,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9144935607910156,0.2381731867790222,0.1670015305280685,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.831568717956543,0.1789355427026748,0.170231357216835,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.6755242347717285,0.0949265211820602,0.4317488670349121,284.85260009765625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2141418457031,284.8565673828125,1.0,0.2600022852420807,1.0,1.0,0.0,1.0,-1.322773814201355,1.3227723836898804,1.4709263496115454e-06,1.0053036212921145,0.8601282238960266,0.8601282238960266,0.0,35.808799743652344,46.0,36245.3125,0.0,212.5799865722656,1.0,281.85699462890625,284.202880859375,297.4231872558594,299.8568420410156,293.1499938964844,293.1499938964844,282.1499938964844,39623.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716541588306427,1.0,0.0,0.0,3.6848936080932617,3.684918403625488,9.060312322617392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7080078125,0.0,1599.7083740234375,1895.4371337890625,0.0,1743.6607666015625,0.9146223664283752,1.0,0.0,3.0,1.0,0.0
17739420,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.785320520401001,0.1546456068754196,0.1398190557956695,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8586717247962952,0.2039292901754379,0.193761944770813,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9052846431732178,0.2386018335819244,0.1672323495149612,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8244408965110779,0.1791818737983703,0.1704275608062744,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.668112576007843,0.0946768969297409,0.4306629300117492,285.0093688964844,284.95001220703125,295.4197082519531,294.3969116210937,295.4178466796875,297.20916748046875,285.038330078125,1.0,0.2617970108985901,1.0,1.0,0.0,1.0,-1.322446584701538,1.3224451541900637,1.4703729220855166e-06,1.0051437616348269,0.9524934887886048,0.9524934887886048,0.0,37.19327926635742,46.0,35697.5546875,0.0,215.5778350830078,1.0,282.1014099121094,284.4012756347656,297.3563232421875,299.6541748046875,293.1499938964844,293.1499938964844,282.1499938964844,35330.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081916928291321,1.0,0.0,0.0,3.6862759590148926,3.686300039291382,9.067111363947332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.4931640625,0.0,1568.84521484375,1895.4371337890625,0.0,1675.990478515625,0.915540337562561,1.0,0.0,3.0,1.0,0.0
