time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.779536783695221,0.1551716178655624,0.1402420997619629,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.852474570274353,0.2044641673564911,0.1942394077777862,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8984549045562744,0.2393096685409546,0.1676929891109466,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8187083005905151,0.1796255409717559,0.1708265393972396,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6621150970458984,0.0945433229207992,0.4300948977470398,285.0665588378906,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20947265625,285.06573486328125,1.0,0.2636595666408539,1.0,1.0,0.0,1.0,-1.3238762617111206,1.323874831199646,1.4732908084624796e-06,1.0063908100128174,1.0,1.0,0.0,38.46946716308594,49.0,35923.1953125,0.0,218.9718017578125,1.0,282.1425476074219,284.40594482421875,297.3771057128906,299.7213439941406,293.1499938964844,293.1499938964844,281.8500061035156,32503.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045904994010925,1.0,0.0,0.0,3.79442310333252,3.794447898864746,9.606934554540203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.23486328125,0.0,1672.663818359375,1895.4371337890625,0.0,1647.1671142578125,0.935304880142212,1.0,0.0,3.0,1.0,0.0
17739540,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7741169929504395,0.1555288434028625,0.1407111436128616,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8466513752937317,0.204839140176773,0.1947421431541443,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8919699192047119,0.2397813200950622,0.1681628227233886,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8131517767906189,0.1799314171075821,0.1712512671947479,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6564956903457642,0.0943455770611763,0.4296450316905975,284.92706298828125,284.95001220703125,295.464111328125,294.4257507324219,295.46221923828125,297.2069091796875,284.89654541015625,1.0,0.2655712068080902,1.0,1.0,0.0,1.0,-1.3255774974822998,1.3255760669708252,1.476777356401726e-06,1.0078850984573364,0.9444611072540284,0.9444611072540284,0.0,39.77156066894531,49.0,36767.140625,0.0,222.530990600586,1.0,281.89483642578125,284.2091369628906,297.47216796875,299.9648132324219,293.1499938964844,293.1499938964844,281.8500061035156,34254.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134879231452942,1.0,0.0,0.0,3.828226327896118,3.828251838684082,9.778866569831737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.77880859375,0.0,1726.9451904296875,1895.4371337890625,0.0,1718.77978515625,0.9428446292877196,1.0,0.0,3.0,1.0,0.0
17739600,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.767775297164917,0.1556246280670166,0.140942633152008,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8400471210479736,0.2049705386161804,0.1950152665376663,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8844608664512634,0.2399369180202484,0.1683991402387619,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8065335154533386,0.1800214052200317,0.171475350856781,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6503000855445862,0.0940274074673652,0.4287120401859283,284.8573608398437,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1991882324219,284.8602294921875,1.0,0.2674721777439117,1.0,1.0,0.0,1.0,-1.325617432594299,1.3256160020828247,1.4769839253858663e-06,1.008056879043579,0.8733921647071838,0.8733921647071838,0.0,41.23537063598633,37.0,36593.0546875,0.0,225.8474578857422,1.0,281.85675048828125,284.1957397460937,297.4808654785156,299.9354248046875,293.1499938964844,293.1499938964844,282.1499938964844,39189.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177853584289551,1.0,0.0,0.0,3.73254656791687,3.732572078704834,9.296163625549524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.6669921875,0.0,1651.3624267578125,1895.4371337890625,0.0,1753.8385009765625,0.9249731302261353,1.0,0.0,3.0,1.0,0.0
17739660,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.767704963684082,0.1559320092201233,0.1410967707633972,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8399252891540527,0.2052643150091171,0.1951920539140701,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8843477368354797,0.2403283417224884,0.1685663163661956,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8063686490058899,0.1802531778812408,0.1716063171625137,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6493412852287292,0.0937795862555503,0.4273913204669952,285.0115051269531,284.95001220703125,295.5091857910156,294.4549255371094,295.5072631835937,297.19464111328125,285.0403747558594,1.0,0.2671128511428833,1.0,1.0,0.0,1.0,-1.324786901473999,1.3247854709625244,1.4754499488844883e-06,1.0075126886367798,0.9650173783302308,0.9650173783302308,0.0,41.30305480957031,37.0,36016.94921875,0.0,225.6922607421875,1.0,282.1025695800781,284.3934936523437,297.414794921875,299.73260498046875,293.1499938964844,293.1499938964844,282.1499938964844,35304.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095016837120056,1.0,0.0,0.0,3.733550310134888,3.733574867248535,9.301163572672522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.029296875,0.0,1622.798583984375,1895.4371337890625,0.0,1686.530517578125,0.9259525537490844,1.0,0.0,3.0,1.0,0.0
17739720,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7732665538787842,0.1565246284008026,0.1414906978607177,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.84541916847229,0.2057908177375793,0.1955641955137252,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8906944990158081,0.2410155981779098,0.1689391285181045,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8118463158607483,0.1806938797235489,0.1719054579734802,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6528932452201843,0.0936552733182907,0.4264133870601654,285.0707397460937,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1953125,285.07086181640625,1.0,0.2656958699226379,1.0,1.0,0.0,1.0,-1.3253381252288818,1.3253365755081177,1.4766428648727017e-06,1.008065700531006,1.0,1.0,0.0,40.258033752441406,25.0,36199.7421875,0.0,223.53993225097656,1.0,282.14288330078125,284.40338134765625,297.4355163574219,299.798095703125,293.1499938964844,293.1499938964844,281.8500061035156,33037.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059057354927063,1.0,0.0,0.0,3.827256202697754,3.827281475067138,9.77391096057545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.4638671875,0.0,1716.216552734375,1895.4371337890625,0.0,1657.6680908203125,0.9430203437805176,1.0,0.0,3.0,1.0,0.0
17739780,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7828615307807922,0.1569614112377166,0.1419107466936111,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.855080246925354,0.2061734795570373,0.195945993065834,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9016271233558656,0.2414859384298324,0.1693124771118164,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.820954442024231,0.1810121536254882,0.1722139567136764,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6598024368286133,0.0934805050492286,0.4254614412784576,284.93389892578125,284.95001220703125,295.5548095703125,294.4843444824219,295.5528869628906,297.19342041015625,284.9033203125,1.0,0.2633439898490906,1.0,1.0,0.0,1.0,-1.325977444648743,1.325976014137268,1.4780339370190632e-06,1.008714199066162,0.9555686712265016,0.9555686712265016,0.0,38.48267364501953,25.0,37037.37890625,0.0,219.7699432373047,1.0,281.89422607421875,284.2076416015625,297.5296936035156,300.0400390625,293.1499938964844,293.1499938964844,281.8500061035156,34354.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146409749984741,1.0,0.0,0.0,3.858471393585205,3.858497142791748,9.933993396771257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.70849609375,0.0,1764.693359375,1895.4371337890625,0.0,1728.15673828125,0.9500052332878112,1.0,0.0,3.0,1.0,0.0
17739840,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7953440546989441,0.1571411192417144,0.1420775204896927,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8680821657180786,0.2063187807798385,0.1960839629173278,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9167993664741516,0.2416440695524215,0.1694420129060745,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8326613306999207,0.1811216175556183,0.1723076552152633,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.669347882270813,0.0931966975331306,0.4239665865898132,284.8601989746094,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1864929199219,284.8619689941406,1.0,0.260137677192688,1.0,1.0,0.0,1.0,-1.3248183727264404,1.3248169422149658,1.4758660427105497e-06,1.0079258680343628,0.8836135864257812,0.8836135864257812,0.0,36.2336311340332,25.0,36852.984375,0.0,214.27517700195312,1.0,281.8565368652344,284.1880798339844,297.5382995605469,300.01007080078125,293.1499938964844,293.1499938964844,282.1499938964844,38944.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187705039978027,1.0,0.0,0.0,3.772204637527466,3.772230386734009,9.494755204286776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.095703125,0.0,1696.197265625,1895.4371337890625,0.0,1761.9173583984375,0.9336702227592468,1.0,0.0,3.0,1.0,0.0
17739900,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8053740859031677,0.1575323194265365,0.1422430872917175,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8786980509757996,0.2066276967525482,0.1962071508169174,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9297304749488832,0.2420372813940048,0.1695607155561447,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8420845866203308,0.1813748031854629,0.1723907738924026,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.676918625831604,0.0929872244596481,0.4224931001663208,285.0119323730469,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1824645996094,285.041015625,1.0,0.2580101788043976,1.0,1.0,0.0,1.0,-1.3236371278762815,1.3236356973648071,1.473621864533925e-06,1.0070817470550537,0.9739586114883424,0.9739586114883424,0.0,34.594600677490234,25.0,36249.0,0.0,210.1564178466797,1.0,282.1034545898437,284.3862609863281,297.4723205566406,299.8051147460937,293.1499938964844,293.1499938964844,282.1499938964844,35381.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103232145309448,1.0,0.0,0.0,3.770666122436523,3.770691156387329,9.487011993769556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.89306640625,0.0,1666.821533203125,1895.4371337890625,0.0,1693.1549072265625,0.9342263340950012,1.0,0.0,3.0,1.0,0.0
17739960,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8153703808784485,0.1582096070051193,0.1426970809698104,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8896303772926331,0.2071722149848938,0.1965785324573516,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9428882598876952,0.2427321076393127,0.1699245870113372,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8518580198287964,0.1818387061357498,0.1726946234703064,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.684710681438446,0.0928988009691238,0.4216042459011078,285.07440185546875,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.18341064453125,285.0755615234375,1.0,0.2562038004398346,1.0,1.0,0.0,1.0,-1.324360966682434,1.3243595361709597,1.4751433354831534e-06,1.007759690284729,1.0,1.0,0.0,33.1418342590332,25.0,36417.5,0.0,207.1423797607422,1.0,282.14312744140625,284.4015808105469,297.4931640625,299.869384765625,293.1499938964844,293.1499938964844,281.8500061035156,33469.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065744400024414,1.0,0.0,0.0,3.852740526199341,3.8527660369873047,9.904505304803024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.298828125,0.0,1750.657958984375,1895.4371337890625,0.0,1663.018798828125,0.9490532279014589,1.0,0.0,3.0,1.0,0.0
17740020,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8245852589607239,0.1587292999029159,0.1432118713855743,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9001791477203369,0.207574263215065,0.1969983279705047,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9550032019615172,0.2432132810354232,0.170319601893425,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8614440560340881,0.1821804791688919,0.1730454713106155,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6921988725662231,0.0927576720714569,0.4209030270576477,284.9411926269531,284.95001220703125,295.6473083496094,294.5436706542969,295.64532470703125,297.1819763183594,284.9110107421875,1.0,0.254686564207077,1.0,1.0,0.0,1.0,-1.3255372047424316,1.325535774230957,1.4775814634049311e-06,1.0088214874267578,0.9649894833564758,0.9649894833564758,0.0,31.876171112060547,25.0,37275.65234375,0.0,204.70703125,1.0,281.8937683105469,284.20831298828125,297.58746337890625,300.1119079589844,293.1499938964844,293.1499938964844,281.8500061035156,34457.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715154230594635,1.0,0.0,0.0,3.881352186203003,3.881378412246704,1.0052160632767482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.85546875,0.0,1793.8397216796875,1895.4371337890625,0.0,1732.337646484375,0.9554906487464904,1.0,0.0,3.0,1.0,0.0
17740080,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8316265344619751,0.1589780300855636,0.1434952318668365,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9085792899131776,0.2077301144599914,0.1972014009952545,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9638680815696716,0.2433703690767288,0.1704903244972229,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8690266013145447,0.1823048293590545,0.1732082366943359,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6978175640106201,0.0925005823373794,0.4197851121425628,284.8666076660156,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1755676269531,284.8677978515625,1.0,0.2533667683601379,1.0,1.0,0.0,1.0,-1.3251808881759644,1.3251794576644895,1.4769855170015944e-06,1.0086565017700195,0.8948867917060852,0.8948867917060852,0.0,30.914640426635746,25.0,37129.16796875,0.0,202.41213989257807,1.0,281.8563842773437,284.18511962890625,297.5970458984375,300.084716796875,293.1499938964844,293.1499938964844,281.54998779296875,38609.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192506790161133,1.0,0.0,0.0,3.805913209915161,3.8059394359588623,9.665204743214415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.40673828125,0.0,1734.0037841796875,1895.4371337890625,0.0,1765.8604736328125,0.9410536289215088,1.0,0.0,3.0,1.0,0.0
17740140,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8374251127243042,0.1591823846101761,0.1436863839626312,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.9159114360809326,0.2078277170658111,0.1973063498735427,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9707406163215636,0.2434668391942978,0.1705719530582428,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.875302791595459,0.1823761165142059,0.1732840836048126,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7022152543067932,0.0922090634703636,0.4184448421001434,284.7648010253906,284.95001220703125,295.6939392089844,294.57342529296875,295.6919860839844,297.1686706542969,284.7488098144531,1.0,0.2522087693214416,1.0,1.0,0.0,1.0,-1.3241169452667236,1.324115514755249,1.4749720094187069e-06,1.0079058408737185,0.7870480418205261,0.7870480418205261,0.0,30.14545249938965,25.0,37529.93359375,0.0,200.3035430908203,1.0,281.5985412597656,284.0635070800781,297.6366271972656,300.2204895019531,293.1499938964844,293.1499938964844,281.54998779296875,44658.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269843220710754,1.0,0.0,0.0,3.641250371932984,3.641275644302368,8.846965897646442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0517578125,0.0,1588.0848388671875,1895.4371337890625,0.0,1829.864990234375,0.9057143330574036,1.0,0.0,3.0,1.0,0.0
17740200,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8422023057937622,0.1594050973653793,0.1438192874193191,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9220410585403442,0.2079197317361831,0.1973395347595214,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9760512113571168,0.2435735911130905,0.1705925315618515,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8804295659065247,0.1824405938386917,0.1732958108186721,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.7055698037147522,0.0919060930609703,0.4169288873672485,284.8209228515625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16168212890625,284.8473815917969,1.0,0.2511816918849945,1.0,1.0,0.0,1.0,-1.3225353956222534,1.3225338459014893,1.4719244063599035e-06,1.006726861000061,0.7646601796150208,0.7646601796150208,0.0,29.52730178833008,25.0,36983.67578125,0.0,198.35739135742188,1.0,281.55865478515625,284.2138977050781,297.603515625,300.0954284667969,293.1499938964844,293.1499938964844,281.8500061035156,48362.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264513969421387,1.0,0.0,0.0,3.308867931365967,3.30889105796814,7.305537792490213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.74658203125,0.0,1269.5816650390625,1895.4371337890625,0.0,1825.4249267578125,0.8423782587051392,1.0,0.0,3.0,1.0,0.0
17740260,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8479304909706116,0.1600339859724044,0.1441710889339447,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.929219663143158,0.2083447575569152,0.1975522488355636,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.981948733329773,0.244129404425621,0.1708000600337982,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8864049911499023,0.1827989071607589,0.1734646260738372,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7095515727996826,0.0917556583881378,0.4157742261886596,285.00555419921875,284.95001220703125,295.74072265625,294.60308837890625,295.73876953125,297.1605224609375,285.0277709960937,1.0,0.2503074407577514,1.0,1.0,0.0,1.0,-1.322276592254639,1.322275161743164,1.4714654525960214e-06,1.0065770149230957,0.8746028542518616,0.8746028542518616,0.0,28.89384078979492,25.0,36778.7109375,0.0,196.84194946289065,1.0,281.7925720214844,284.38427734375,297.5359802246094,299.8987121582031,293.1499938964844,293.1499938964844,281.8500061035156,36176.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151510119438171,1.0,0.0,0.0,3.378114700317383,3.378136157989502,7.614511901010701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.14404296875,0.0,1252.417236328125,1895.4371337890625,0.0,1732.3118896484375,0.8486711382865906,1.0,0.0,3.0,1.0,0.0
17740320,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8553280234336853,0.160850390791893,0.144823208451271,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9381741881370544,0.2089247405529022,0.1980255395174026,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9888784289360046,0.2448663860559463,0.1712572872638702,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8939318656921387,0.1832977384328842,0.1738650500774383,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.714574933052063,0.0916910991072654,0.4152143001556396,285.0334777832031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1624755859375,285.0296936035156,1.0,0.2496103048324585,1.0,1.0,0.0,1.0,-1.323983907699585,1.3239824771881104,1.4748977719136749e-06,1.008006572723389,0.9205600023269652,0.9205600023269652,0.0,28.20478057861328,25.0,37022.18359375,0.0,195.884994506836,1.0,281.8398132324219,284.363525390625,297.5646057128906,299.9716796875,293.1499938964844,293.1499938964844,281.54998779296875,32132.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100147604942322,1.0,0.0,0.0,3.509744644165039,3.5097665786743164,8.219479923354811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.3134765625,0.0,1354.82568359375,1895.4371337890625,0.0,1690.6661376953125,0.8712791800498962,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8621109127998352,0.1614446938037872,0.1454543024301529,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9460383653640748,0.2093100249767303,0.1984764486551284,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9945923686027528,0.2453022599220276,0.1716684401035308,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9006861448287964,0.1836280822753906,0.1742498129606247,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7188311219215393,0.0915524810552597,0.414687305688858,284.8934936523437,284.95001220703125,295.7875366210937,294.63262939453125,295.7855529785156,297.1610412597656,284.8659973144531,1.0,0.2490442544221878,1.0,1.0,0.0,1.0,-1.3256068229675293,1.3256052732467651,1.4781816162212635e-06,1.0093834400177002,0.8372972011566162,0.8372972011566162,0.0,27.626089096069336,25.0,37714.10546875,0.0,195.14463806152344,1.0,281.60125732421875,284.1802062988281,297.66326904296875,300.21392822265625,293.1499938964844,293.1499938964844,281.54998779296875,36000.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174864411354065,1.0,0.0,0.0,3.5157599449157715,3.515782594680786,8.247678238149092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.74658203125,0.0,1388.885498046875,1895.4371337890625,0.0,1751.390380859375,0.8726123571395874,1.0,0.0,3.0,1.0,0.0
17740440,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8663690686225891,0.1618126779794693,0.1458388119935989,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9507235884666444,0.2094893306493759,0.198698952794075,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9976988434791564,0.2454225718975067,0.1717519015073776,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9048237800598145,0.1837761402130127,0.1744354963302612,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7210792303085327,0.0913238376379013,0.4137349724769592,284.8679504394531,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15557861328125,284.8816833496094,1.0,0.2485406398773193,1.0,1.0,0.0,1.0,-1.3255188465118408,1.3255174160003662,1.4780770243305597e-06,1.0093891620635986,0.7903428077697754,0.7903428077697754,0.0,27.26272201538086,28.0,37346.01171875,0.0,194.29396057128903,1.0,281.55926513671875,284.2333068847656,297.673095703125,300.1722717285156,293.1499938964844,293.1499938964844,281.8500061035156,42150.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203977108001709,1.0,0.0,0.0,3.324453592300415,3.3244757652282715,7.374522397185501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.4033203125,0.0,1242.1614990234375,1895.4371337890625,0.0,1775.295166015625,0.8381664752960205,1.0,0.0,3.0,1.0,0.0
17740500,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8674116730690002,0.1624489277601242,0.1462681144475937,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.95139342546463,0.2098808288574218,0.1989490389823913,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9977622628211976,0.2459513992071151,0.1716834753751754,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.905421018600464,0.1841095834970474,0.1746454983949661,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7207562327384949,0.091188907623291,0.4128718972206116,285.0277709960937,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1540832519531,285.05084228515625,1.0,0.2485399693250656,1.0,1.0,0.0,1.0,-1.3251107931137085,1.3251092433929443,1.4773611383134266e-06,1.0091638565063477,0.8931989669799805,0.8931989669799805,0.0,27.23868179321289,28.0,37046.79296875,0.0,194.1505279541016,1.0,281.7928771972656,284.4022827148437,297.6163024902344,299.9913330078125,293.1499938964844,293.1499938964844,281.8500061035156,34319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120020389556885,1.0,0.0,0.0,3.379238605499268,3.379259824752808,7.619579491802142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5888671875,0.0,1240.639892578125,1895.4371337890625,0.0,1706.727783203125,0.846837043762207,1.0,0.0,3.0,1.0,0.0
17740560,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8685266375541687,0.1632892042398452,0.1469638794660568,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9519100189208984,0.2104345560073852,0.1994251161813736,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.997542440891266,0.2466230988502502,0.1716819554567337,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.905884325504303,0.1845880001783371,0.1750552952289581,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7203534245491028,0.0911343991756439,0.412512719631195,285.05487060546875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1556701660156,285.04949951171875,1.0,0.2488921880722046,1.0,1.0,0.0,1.0,-1.3269294500350952,1.326927900314331,1.4809074855293147e-06,1.010555863380432,0.9463247656822203,0.9463247656822203,0.0,27.293399810791016,31.0,37342.5859375,0.0,194.85379028320312,1.0,281.83990478515625,284.3744812011719,297.6435852050781,300.0707702636719,293.1499938964844,293.1499938964844,281.54998779296875,30841.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088761329650879,1.0,0.0,0.0,3.5269582271575928,3.52698016166687,8.300302170027862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.31396484375,0.0,1363.24609375,1895.4371337890625,0.0,1681.4937744140625,0.8740879893302917,1.0,0.0,3.0,1.0,0.0
17740620,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8683918714523315,0.163905844092369,0.147645503282547,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9509283304214478,0.2107851207256317,0.1998788714408874,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9977970123291016,0.2469635754823684,0.1727411448955536,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9049711227416992,0.1848933398723602,0.175449401140213,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7190008163452148,0.0909998938441276,0.4121608436107635,284.9051208496094,284.95001220703125,295.8807983398437,294.69097900390625,295.8788452148437,297.1541748046875,284.8756408691406,1.0,0.2495459914207458,1.0,1.0,0.0,1.0,-1.329614520072937,1.3296129703521729,1.4862621355860028e-06,1.0127294063568115,0.8620834946632385,0.8620834946632385,0.0,27.48808860778809,31.0,38111.05859375,0.0,196.22952270507807,1.0,281.6005554199219,284.177978515625,297.73797607421875,300.31463623046875,293.1499938964844,293.1499938964844,281.54998779296875,34516.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178009152412415,1.0,0.0,0.0,3.5580801963806152,3.558103084564209,8.447433401670423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.77294921875,0.0,1422.467041015625,1895.4371337890625,0.0,1753.9656982421875,0.8812071084976196,1.0,0.0,3.0,1.0,0.0
17740680,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8642114996910095,0.1642810702323913,0.148076519370079,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9451757073402404,0.2108988314867019,0.2000902444124221,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.993788242340088,0.2469035685062408,0.1729309409856796,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.899887204170227,0.1850002408027649,0.175639808177948,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7145451307296753,0.0907648280262947,0.4113727509975433,284.8627319335937,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483764648437,284.8729553222656,1.0,0.2503904402256012,1.0,1.0,0.0,1.0,-1.3302603960037231,1.330258846282959,1.48735205129924e-06,1.013034105300903,0.8052375316619873,0.8052375316619873,0.0,28.02090644836425,34.0,37794.38671875,0.0,197.607162475586,1.0,281.5588684082031,284.2086486816406,297.7440185546875,300.2743530273437,293.1499938964844,293.1499938964844,281.8500061035156,41007.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218192219734192,1.0,0.0,0.0,3.3963541984558105,3.396376609802246,7.69696043789736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.16796875,0.0,1303.7247314453125,1895.4371337890625,0.0,1787.0155029296875,0.852407693862915,1.0,0.0,3.0,1.0,0.0
17740740,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8584401607513428,0.164951667189598,0.1485475450754165,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9371374249458312,0.2112143337726593,0.2002998292446136,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9877488017082214,0.2471299320459365,0.1729941219091415,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8930066823959351,0.1852889358997345,0.1758367717266082,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7084560394287109,0.0906175822019577,0.4106068909168243,285.02374267578125,284.95001220703125,295.9270324707031,294.7196044921875,295.9250793457031,297.1461486816406,285.0482482910156,1.0,0.2513896822929382,1.0,1.0,0.0,1.0,-1.3301066160202026,1.330105185508728,1.4872596239001723e-06,1.01314377784729,0.9063159227371216,0.9063159227371216,0.0,28.763607025146484,34.0,37449.80859375,0.0,199.2883758544922,1.0,281.79461669921875,284.3879089355469,297.68194580078125,300.0844421386719,293.1499938964844,293.1499938964844,281.8500061035156,34325.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139702439308167,1.0,0.0,0.0,3.4364821910858154,3.4365038871765137,7.879913823671814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.1220703125,0.0,1296.5478515625,1895.4371337890625,0.0,1722.69921875,0.8594954013824463,1.0,0.0,3.0,1.0,0.0
17740800,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8543691635131836,0.1659006029367447,0.1493322253227234,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9307684898376464,0.2117234170436859,0.200743943452835,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9827346801757812,0.247625321149826,0.1732953488826751,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8876575231552124,0.1857457160949707,0.1762403547763824,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7033650875091553,0.0905576273798942,0.4103240370750427,285.0552673339844,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1479797363281,285.05047607421875,1.0,0.2525999248027801,1.0,1.0,0.0,1.0,-1.3320870399475098,1.3320854902267456,1.4911774997017346e-06,1.0147017240524292,0.961897909641266,0.961897909641266,0.0,29.44806671142578,37.0,37746.62890625,0.0,201.5373687744141,1.0,281.8404846191406,284.3638610839844,297.7052917480469,300.1596069335937,293.1499938964844,293.1499938964844,281.54998779296875,30934.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111054062843323,1.0,0.0,0.0,3.580544233322144,3.580566644668579,8.554436021768197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.21728515625,0.0,1420.0780029296875,1895.4371337890625,0.0,1699.4730224609375,0.8862255215644836,1.0,0.0,3.0,1.0,0.0
17740860,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8499660491943359,0.1667496412992477,0.1501791775226593,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.923811137676239,0.2121354788541793,0.2012173384428024,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9769657850265504,0.2479535490274429,0.1736163198947906,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8818612694740295,0.1861272603273391,0.176671952009201,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.6979326605796814,0.0905110463500022,0.410208910703659,284.90478515625,284.95001220703125,295.9736633300781,294.7481689453125,295.9716491699219,297.1483154296875,284.8749694824219,1.0,0.2539761960506439,1.0,1.0,0.0,1.0,-1.334437370300293,1.3344359397888184,1.495847641308501e-06,1.0165631771087646,0.8773383498191833,0.8773383498191833,0.0,30.228370666503903,37.0,38530.8515625,0.0,204.1418609619141,1.0,281.59930419921875,284.16455078125,297.7969665527344,300.40142822265625,293.1499938964844,293.1499938964844,281.54998779296875,34355.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200819253921509,1.0,0.0,0.0,3.6149070262908936,3.6149306297302246,8.719419497538183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.32958984375,0.0,1482.287353515625,1895.4371337890625,0.0,1772.6956787109375,0.8939720392227173,1.0,0.0,3.0,1.0,0.0
17740920,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8446129560470581,0.1675106734037399,0.1509041786193847,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9157308340072632,0.2124720513820648,0.2015791088342666,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9697165489196776,0.2481282204389572,0.1737898290157318,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8751275539398193,0.1864650100469589,0.1770233511924743,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6918907165527344,0.0905266106128692,0.4102545976638794,284.8584289550781,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.146484375,284.8683776855469,1.0,0.2554777264595032,1.0,1.0,0.0,1.0,-1.3364267349243164,1.3364253044128418,1.4997956441220597e-06,1.0181254148483276,0.817136824131012,0.817136824131012,0.0,31.14348030090332,40.0,38269.91796875,0.0,206.932357788086,1.0,281.5583801269531,284.1898193359375,297.8020324707031,300.3609313964844,293.1499938964844,293.1499938964844,281.8500061035156,40721.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240204811096191,1.0,0.0,0.0,3.46388840675354,3.463911533355713,8.006101666069299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.95751953125,0.0,1369.32568359375,1895.4371337890625,0.0,1805.227294921875,0.8668767213821411,1.0,0.0,3.0,1.0,0.0
17740980,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8401615619659424,0.168661817908287,0.1517680287361145,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9088907241821288,0.2131378799676895,0.2020619511604309,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9629729986190796,0.2487090229988098,0.1740547716617584,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8693366050720215,0.1871097236871719,0.1775001138448715,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6867920756340027,0.090764120221138,0.4109294414520263,285.0245361328125,284.95001220703125,296.025390625,294.7787170410156,296.02313232421875,297.1489562988281,285.0505676269531,1.0,0.2571242153644562,1.0,1.0,0.0,1.0,-1.339741349220276,1.3397399187088013,1.5063770888446015e-06,1.020715355873108,0.9206650257110596,0.9206650257110596,0.0,32.0407829284668,40.0,37963.71484375,0.0,210.1695251464844,1.0,281.7963256835937,284.376953125,297.7408447265625,300.17156982421875,293.1499938964844,293.1499938964844,281.8500061035156,34373.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161201238632202,1.0,0.0,0.0,3.49922776222229,3.4992501735687256,8.17029501831712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.45361328125,0.0,1360.1390380859375,1895.4371337890625,0.0,1740.2176513671875,0.8734443783760071,1.0,0.0,3.0,1.0,0.0
17741040,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.837800145149231,0.1701542437076568,0.1530134230852127,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9046409726142884,0.2141083031892776,0.2028898149728775,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9583661556243896,0.2496518045663833,0.1746349930763244,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8656631708145142,0.1880334466695785,0.178292915225029,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6836248636245728,0.0912062972784042,0.4126375913619995,285.0658569335937,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1559753417969,285.0628967285156,1.0,0.258964866399765,1.0,1.0,0.0,1.0,-1.3459266424179075,1.345925211906433,1.5187587223408627e-06,1.025601148605347,0.9846665859222412,0.9846665859222412,0.0,32.812339782714844,43.0,38362.3671875,0.0,214.18263244628903,1.0,281.8410339355469,284.3619079589844,297.7672424316406,300.2540283203125,293.1499938964844,293.1499938964844,281.54998779296875,30949.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713398277759552,1.0,0.0,0.0,3.64123272895813,3.641255617141724,8.84688063251815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.091796875,0.0,1485.7349853515625,1895.4371337890625,0.0,1718.0513916015625,0.8999728560447693,1.0,0.0,3.0,1.0,0.0
17741100,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8355290293693542,0.171490803360939,0.1543340682983398,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9006611704826355,0.2149716168642044,0.2038053572177887,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9537025690078736,0.2504014074802398,0.1752670556306839,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8621233105659485,0.1888729333877563,0.1791727840900421,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.680724561214447,0.0916642993688583,0.4148352444171905,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1611022949219,284.89208984375,1.0,0.2609707415103912,1.0,1.0,0.0,1.0,-1.3530644178390503,1.353062868118286,1.5331603435697616e-06,1.0312715768814087,0.9083024859428406,0.9083024859428406,0.0,33.62971115112305,43.0,39315.4453125,0.0,218.68731689453125,1.0,281.59783935546875,284.1634521484375,297.8632507324219,300.50885009765625,293.1499938964844,293.1499938964844,281.54998779296875,33699.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227906584739685,1.0,0.0,0.0,3.688431978225708,3.688456058502197,9.077721188077704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.271484375,0.0,1558.9517822265625,1895.4371337890625,0.0,1795.0433349609375,0.9104323387145996,1.0,0.0,3.0,1.0,0.0
17741160,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8318050503730774,0.1726008504629135,0.155433177947998,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8951659202575684,0.2156547904014587,0.2045433223247528,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9470621943473816,0.250880092382431,0.1756930351257324,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8572158217430115,0.1895603239536285,0.179905816912651,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6767812371253967,0.0920918732881546,0.4169352352619171,284.8690795898437,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1627197265625,284.876220703125,1.0,0.2630748450756073,1.0,1.0,0.0,1.0,-1.359182596206665,1.3591810464859009,1.5455690345334006e-06,1.0361241102218628,0.8495625257492065,0.8495625257492065,0.0,34.63407897949219,46.0,39255.23046875,0.0,223.28567504882807,1.0,281.5577697753906,284.170654296875,297.8739624023437,300.4862060546875,293.1499938964844,293.1499938964844,281.8500061035156,39081.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275480628013611,1.0,0.0,0.0,3.58198881149292,3.58201265335083,8.561339654988842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.076171875,0.0,1481.4383544921875,1895.4371337890625,0.0,1834.565673828125,0.8916521668434143,1.0,0.0,3.0,1.0,0.0
17741220,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.828199028968811,0.1740061789751052,0.1565671116113662,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8898099064826965,0.2165843844413757,0.2053150683641433,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9403851628303528,0.2516736388206482,0.1761378794908523,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8524813652038574,0.1904654651880264,0.1806713044643402,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6730643510818481,0.0926662683486938,0.4193022847175598,285.0323791503906,284.95001220703125,296.144775390625,294.8459777832031,296.14215087890625,297.1672668457031,285.059326171875,1.0,0.2652807235717773,1.0,1.0,0.0,1.0,-1.365762710571289,1.365761160850525,1.558957592351362e-06,1.04131019115448,0.9536415934562684,0.9536415934562684,0.0,35.67761993408203,46.0,38963.5,0.0,228.1892852783203,1.0,281.7994079589844,284.3607788085937,297.8168334960937,300.3042907714844,293.1499938964844,293.1499938964844,281.8500061035156,34045.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206437587738037,1.0,0.0,0.0,3.616499423980713,3.616522789001465,8.727103590899787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.419921875,0.0,1481.7249755859375,1895.4371337890625,0.0,1777.3216552734375,0.8989954590797424,1.0,0.0,3.0,1.0,0.0
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8261455297470093,0.1757276803255081,0.1580328047275543,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8861211538314819,0.2177899926900863,0.2063819319009781,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9356196522712708,0.2528071999549866,0.1768609881401062,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8492843508720398,0.191617950797081,0.1816986501216888,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.6707368493080139,0.0934009552001953,0.4224432110786438,285.08477783203125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1757507324219,285.0843811035156,1.0,0.2676363885402679,1.0,1.0,0.0,1.0,-1.374672770500183,1.3746711015701294,1.5772272945469012e-06,1.0483522415161133,1.0,1.0,0.0,36.6171989440918,49.0,39399.09375,0.0,233.7910919189453,1.0,281.8420104980469,284.3601379394531,297.84490966796875,300.392578125,293.1499938964844,293.1499938964844,281.54998779296875,31575.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187856435775757,1.0,0.0,0.0,3.740270614624024,3.7402946949005127,9.334677883998664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.02978515625,0.0,1602.015625,1895.4371337890625,0.0,1762.041259765625,0.9223865270614624,1.0,0.0,3.0,1.0,0.0
