time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8241389989852905,0.1772778332233429,0.1595577150583267,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8825156092643738,0.2188742756843567,0.2075182050466537,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9308775067329408,0.2537426948547363,0.177628293633461,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8461803197860718,0.1926676779985427,0.1827915757894516,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6685638427734375,0.0941191390156745,0.4259061217308044,284.95050048828125,284.95001220703125,296.2116394042969,294.8822631835937,296.2088317871094,297.1822509765625,284.92291259765625,1.0,0.2701159715652466,1.0,1.0,0.0,1.0,-1.3842577934265137,1.3842562437057495,1.597064510860946e-06,1.0559552907943726,0.956622302532196,0.956622302532196,0.0,37.603153228759766,49.0,40488.8828125,0.0,239.83209228515625,1.0,281.5958251953125,284.16778564453125,297.94061279296875,300.6537780761719,293.1499938964844,293.1499938964844,281.54998779296875,33193.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287307977676392,1.0,0.0,0.0,3.790886163711548,3.7909111976623535,9.58903228820418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.65478515625,0.0,1673.8265380859375,1895.4371337890625,0.0,1844.4444580078125,0.9339743852615356,1.0,0.0,3.0,1.0,0.0
17741400,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8207884430885315,0.1785586029291153,0.1608366817235946,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8775646686553955,0.2197435051202774,0.2084561139345169,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9243902564048768,0.2543729543685913,0.1781783998012542,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8418853282928467,0.1935287714004516,0.1837129294872284,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6654194593429565,0.094769187271595,0.4291200935840606,284.88751220703125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18505859375,284.8907165527344,1.0,0.2726517915725708,1.0,1.0,0.0,1.0,-1.3925447463989258,1.392543077468872,1.614339112165908e-06,1.0625203847885132,0.8991234302520752,0.8991234302520752,0.0,38.77888488769531,52.0,40592.796875,0.0,245.882064819336,1.0,281.55694580078125,284.1495056152344,297.9537353515625,300.6441955566406,293.1499938964844,293.1499938964844,281.25,37196.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342202663421631,1.0,0.0,0.0,3.737735509872437,3.737760543823242,9.32202851799957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.99755859375,0.0,1642.1578369140625,1895.4371337890625,0.0,1890.56201171875,0.9250500202178956,1.0,0.0,3.0,1.0,0.0
17741460,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8170562386512756,0.1798197478055954,0.1620379984378814,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8723112344741821,0.2205931693315506,0.2093279808759689,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.91752427816391,0.2549708187580108,0.1786552965641021,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8373292088508606,0.1943728774785995,0.1845768839120865,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.6620824337005615,0.0954304039478302,0.432306557893753,284.7926330566406,284.95001220703125,296.2826538085937,294.9200744628906,296.2797546386719,297.187744140625,284.7790222167969,1.0,0.2752333283424377,1.0,1.0,0.0,1.0,-1.400468349456787,1.4004666805267334,1.630950805520115e-06,1.068777084350586,0.8040590882301331,0.8040590882301331,0.0,40.04004287719727,52.0,41292.4609375,0.0,252.0550994873047,1.0,281.2998046875,284.027587890625,297.9958801269531,300.8006896972656,293.1499938964844,293.1499938964844,281.25,42214.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431133389472961,1.0,0.0,0.0,3.621399402618408,3.6214241981506334,8.750767506171542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.20068359375,0.0,1547.716796875,1895.4371337890625,0.0,1966.174560546875,0.9001052975654602,1.0,0.0,3.0,1.0,0.0
17741520,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8131033778190613,0.181114912033081,0.1631892323493957,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8669632077217102,0.2214656323194503,0.2101532965898513,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9106498956680298,0.2555989623069763,0.1790824830532074,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8326826691627502,0.1952371448278427,0.1854001879692077,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.6586976647377014,0.096117116510868,0.4354828596115112,284.8502197265625,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.18994140625,284.8727111816406,1.0,0.2778480648994446,1.0,1.0,0.0,1.0,-1.4081547260284424,1.4081531763076782,1.6471601611556252e-06,1.074833869934082,0.7928646802902222,0.7928646802902222,0.0,41.366790771484375,55.0,41095.13671875,0.0,258.3524475097656,1.0,281.2587585449219,284.15625,297.97137451171875,300.70330810546875,293.1499938964844,293.1499938964844,281.54998779296875,44856.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444037795066833,1.0,0.0,0.0,3.37516713142395,3.375190019607544,7.601229867759685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.78076171875,0.0,1309.6328125,1895.4371337890625,0.0,1977.2349853515625,0.8534687757492065,1.0,0.0,3.0,1.0,0.0
17741580,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8102760910987854,0.182860791683197,0.1645843535661697,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8628427982330322,0.222708448767662,0.2111849039793014,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9054645895957948,0.2567112147808075,0.1797131299972534,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8291157484054565,0.1964307278394699,0.1864060461521148,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6562767028808594,0.0969856679439544,0.4391511678695678,285.03045654296875,284.95001220703125,296.357421875,294.95916748046875,296.3544311523437,297.197021484375,285.05145263671875,1.0,0.2805353701114654,1.0,1.0,0.0,1.0,-1.4174336194992063,1.4174319505691528,1.6668558373567066e-06,1.0821329355239868,0.9084783792495728,0.9084783792495728,0.0,42.60121154785156,55.0,41099.90234375,0.0,265.1533508300781,1.0,281.4948425292969,284.3222961425781,297.9154663085937,300.5291442871094,293.1499938964844,293.1499938964844,281.54998779296875,34563.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358002662658691,1.0,0.0,0.0,3.461082220077514,3.461104154586792,7.993134545358771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.39697265625,0.0,1322.7747802734375,1895.4371337890625,0.0,1903.916015625,0.8652477264404297,1.0,0.0,3.0,1.0,0.0
17741640,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8088976740837097,0.1848385632038116,0.1663215160369873,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8601794242858887,0.2241610884666443,0.2125197947025299,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9021284580230712,0.2580600082874298,0.1806243509054184,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8268452882766724,0.1978149116039276,0.1876829117536544,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6550108790397644,0.0979729890823364,0.4435405731201172,285.0636291503906,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2071838378906,285.061767578125,1.0,0.283336341381073,1.0,1.0,0.0,1.0,-1.4290159940719604,1.4290142059326172,1.6916912954911822e-06,1.091278314590454,0.9667904376983644,0.9667904376983644,0.0,43.70901107788086,58.0,41634.9375,0.0,272.7026062011719,1.0,281.5406188964844,284.306884765625,297.950927734375,300.62774658203125,293.1499938964844,293.1499938964844,281.25,31140.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332987785339355,1.0,0.0,0.0,3.600222587585449,3.600245475769043,8.648723905935185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.85595703125,0.0,1442.6251220703125,1895.4371337890625,0.0,1882.7904052734373,0.8909043073654175,1.0,0.0,3.0,1.0,0.0
17741700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8073455691337585,0.1865811645984649,0.1680514365434646,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.857426643371582,0.2254476249217987,0.2138720452785492,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8986817598342896,0.2591498494148254,0.1815221011638641,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8244818449020386,0.1990561336278915,0.1889798939228058,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6537103056907654,0.0989095270633697,0.4480850398540497,284.92486572265625,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2142639160156,284.90057373046875,1.0,0.2862143516540527,1.0,1.0,0.0,1.0,-1.4408071041107178,1.4408053159713743,1.7172474144899752e-06,1.1006135940551758,0.8946065306663513,0.8946065306663513,0.0,44.87863540649414,58.0,42729.4140625,0.0,280.60260009765625,1.0,281.2987670898437,284.1177673339844,298.05059814453125,300.89764404296875,293.1499938964844,293.1499938964844,281.25,33934.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426419854164124,1.0,0.0,0.0,3.6441144943237305,3.6441380977630615,8.860889124662208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.20654296875,0.0,1511.19921875,1895.4371337890625,0.0,1962.1400146484373,0.9005663394927979,1.0,0.0,3.0,1.0,0.0
17741760,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8045068979263306,0.1880611926317215,0.169503703713417,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.853609561920166,0.2265303581953048,0.2150058001279831,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8939698338508606,0.2599641382694244,0.1821884363889694,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8211148381233215,0.2001173943281173,0.1900864243507385,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6515979170799255,0.0997678935527801,0.452269434928894,284.8921203613281,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2172546386719,284.9007568359375,1.0,0.2891041934490204,1.0,1.0,0.0,1.0,-1.451064109802246,1.4510624408721924,1.739672143230564e-06,1.108723521232605,0.8530870079994202,0.8530870079994202,0.0,46.23500061035156,61.0,42807.453125,0.0,288.4057006835937,1.0,281.2580871582031,284.1352844238281,298.06646728515625,300.88751220703125,293.1499938964844,293.1499938964844,281.54998779296875,38482.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475850582122803,1.0,0.0,0.0,3.548389434814453,3.548413038253784,8.401481181863346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2548828125,0.0,1441.090576171875,1895.4371337890625,0.0,2004.59521484375,0.8841977715492249,1.0,0.0,3.0,1.0,0.0
17741820,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8018472790718079,0.1898394674062729,0.170980766415596,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8500317335128784,0.2278525382280349,0.2161624878644943,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8895092010498047,0.2610938847064972,0.182877242565155,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.817913830280304,0.2013908475637436,0.1912132650613784,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6496676206588745,0.1007444038987159,0.4565519392490387,285.0553283691406,284.95001220703125,296.5165710449219,295.0404052734375,296.513427734375,297.22320556640625,285.0780639648437,1.0,0.2920202910900116,1.0,1.0,0.0,1.0,-1.4615448713302612,1.461543083190918,1.7627467059355697e-06,1.11697518825531,0.9656630158424376,0.9656630158424376,0.0,47.60125732421875,61.0,42672.70703125,0.0,296.4336242675781,1.0,281.4990234375,284.31207275390625,298.019775390625,300.7248840332031,293.1499938964844,293.1499938964844,281.54998779296875,33099.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418885827064514,1.0,0.0,0.0,3.609910488128662,3.609933614730835,8.695332098795916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.828125,0.0,1467.5574951171875,1895.4371337890625,0.0,1955.6971435546875,0.8966365456581116,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8005536198616028,0.1919024139642715,0.1727765053510666,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8476961851119995,0.2294171750545501,0.2175928205251693,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8864662051200867,0.2625102698802948,0.1838224530220031,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8158388137817383,0.2028823643922805,0.1925835460424423,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.6487129926681519,0.1018492877483367,0.4614690840244293,285.0996398925781,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23272705078125,285.0999755859375,1.0,0.2950185239315033,1.0,1.0,0.0,1.0,-1.4740986824035645,1.4740968942642212,1.790664668988029e-06,1.1268762350082395,1.0,1.0,0.0,48.83449935913086,49.0,43205.62109375,0.0,305.1744384765625,1.0,281.5419311523437,284.30987548828125,298.0530090332031,300.8273010253906,293.1499938964844,293.1499938964844,281.25,31393.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412800788879395,1.0,0.0,0.0,3.7307651042938232,3.730788946151733,9.28729150473373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.36181640625,0.0,1589.6630859375,1895.4371337890625,0.0,1950.4991455078125,0.9200423359870912,1.0,0.0,3.0,1.0,0.0
17741940,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8054082989692688,0.193758025765419,0.1745416224002838,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8515130281448364,0.2308372408151626,0.2190037965774536,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8902575969696045,0.2636999487876892,0.1847365647554397,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8195783495903015,0.2042488306760788,0.1939330846071243,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6525769829750061,0.102908618748188,0.4662795066833496,284.9674377441406,284.95001220703125,296.6000671386719,295.0821533203125,296.59686279296875,297.2396545410156,284.9427490234375,1.0,0.2958618998527527,1.0,1.0,0.0,1.0,-1.4864057302474976,1.4864038228988647,1.8183482097811063e-06,1.136617660522461,0.9688138961791992,0.9688138961791992,0.0,48.5546760559082,49.0,44440.046875,0.0,310.1049194335937,1.0,281.2959899902344,284.1203918457031,298.14630126953125,301.0981140136719,293.1499938964844,293.1499938964844,281.25,32764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751573920249939,1.0,0.0,0.0,3.7871928215026855,3.787217617034912,9.570355814503273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.82861328125,0.0,1666.1109619140625,1895.4371337890625,0.0,2039.0830078125,0.933139443397522,1.0,0.0,3.0,1.0,0.0
17742000,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8131859302520752,0.1953206658363342,0.175991415977478,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8587566614151001,0.2320306450128555,0.2201572507619857,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8977132439613342,0.2645863890647888,0.1853934079408645,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.826376736164093,0.2054146975278854,0.1950520724058151,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6591886878013611,0.1038784459233284,0.4705240428447723,284.906982421875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24224853515625,284.9095153808594,1.0,0.2956498265266418,1.0,1.0,0.0,1.0,-1.496760010719299,1.496758222579956,1.8418415947962783e-06,1.1448020935058594,0.9193320870399476,0.9193320870399476,0.0,47.39160919189453,37.0,44663.13671875,0.0,311.9406433105469,1.0,281.2569580078125,284.0946044921875,298.16033935546875,301.0968933105469,293.1499938964844,293.1499938964844,280.95001220703125,36126.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573935389518738,1.0,0.0,0.0,3.7592170238494873,3.759242057800293,9.429487022316608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.498046875,0.0,1659.078369140625,1895.4371337890625,0.0,2089.750244140625,0.9292817115783693,1.0,0.0,3.0,1.0,0.0
17742060,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8237601518630981,0.1968472450971603,0.1773207485675811,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8697122931480408,0.2331919521093368,0.221204400062561,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.9092605710029602,0.2654361724853515,0.1859554499387741,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8363763093948364,0.2065518200397491,0.196073442697525,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.6688090562820435,0.1048444807529449,0.4745179712772369,284.8046264648437,284.95001220703125,296.6855773925781,295.1243896484375,296.682373046875,297.24444580078125,284.7922668457031,1.0,0.294524222612381,1.0,1.0,0.0,1.0,-1.506309151649475,1.5063073635101318,1.8636610548128368e-06,1.15233051776886,0.8243287205696106,0.8243287205696106,0.0,45.502586364746094,37.0,45476.15234375,0.0,311.55322265625,1.0,280.9989624023437,283.9636535644531,298.2021179199219,301.2621765136719,293.1499938964844,293.1499938964844,280.95001220703125,40786.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663646340370178,1.0,0.0,0.0,3.670593500137329,3.670618534088135,8.990128321784141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.4775390625,0.0,1592.2132568359375,1895.4371337890625,0.0,2168.624755859375,0.9102365970611572,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8376768827438354,0.1984056234359741,0.1785591840744018,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8849355578422546,0.2343739420175552,0.2221672534942627,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9266265630722046,0.2663195133209228,0.1864451318979263,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8501933813095093,0.2077067792415619,0.1970169246196746,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6818833351135254,0.1058292165398597,0.4783130884170532,284.8600158691406,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.8787536621094,1.0,0.2926227748394012,1.0,1.0,0.0,1.0,-1.5152283906936646,1.5152264833450315,1.8841784594769704e-06,1.159350037574768,0.8157837986946106,0.8157837986946106,0.0,42.99643707275391,25.0,45367.5234375,0.0,309.2655944824219,1.0,280.9582824707031,284.07568359375,298.1810607910156,301.1726989746094,293.1499938964844,293.1499938964844,281.25,43176.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680479884147644,1.0,0.0,0.0,3.466591119766236,3.4666147232055664,8.018600397008413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.40966796875,0.0,1389.5281982421875,1895.4371337890625,0.0,2183.52392578125,0.871716320514679,1.0,0.0,3.0,1.0,0.0
17742180,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8579913377761841,0.2004469484090805,0.1800348907709121,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9070979356765748,0.235941857099533,0.2233199924230575,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9517571926116944,0.2676914632320404,0.1871234327554702,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8706436157226562,0.2092063724994659,0.1981263756752014,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.70038902759552,0.1070073917508125,0.4825023412704468,285.0372619628906,284.95001220703125,296.7727355957031,295.1669006347656,296.76953125,297.2537536621094,285.0560607910156,1.0,0.290119856595993,1.0,1.0,0.0,1.0,-1.5255568027496338,1.525554895401001,1.9080998754361644e-06,1.167460560798645,0.9319148659706116,0.9319148659706116,0.0,39.7999267578125,25.0,45353.33984375,0.0,305.80908203125,1.0,281.1972045898437,284.24237060546875,298.1307373046875,301.001220703125,293.1499938964844,293.1499938964844,281.25,34206.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604030966758728,1.0,0.0,0.0,3.5474767684936523,3.547499656677246,8.397159945161548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.9443359375,0.0,1409.0283203125,1895.4371337890625,0.0,2116.109375,0.8839085698127747,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.888571560382843,0.202742651104927,0.1818626672029495,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9426677823066713,0.2377365380525589,0.2247738540172577,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.983230710029602,0.2693076133728027,0.1880735903978347,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9011372327804564,0.2109125554561615,0.1995038986206054,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7250786423683167,0.1083177402615547,0.4873815774917602,285.0684814453125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.263916015625,285.067138671875,1.0,0.2871735095977783,1.0,1.0,0.0,1.0,-1.53814697265625,1.5381450653076172,1.9375597730686422e-06,1.1773804426193235,0.9906403422355652,0.9906403422355652,0.0,35.95856857299805,25.0,45933.2890625,0.0,301.6629638671875,1.0,281.2413635253906,284.2294921875,298.1674194335937,301.1062927246094,293.1499938964844,293.1499938964844,280.95001220703125,31294.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586732506752014,1.0,0.0,0.0,3.676594734191896,3.676618099212648,9.019548770083928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.71337890625,0.0,1527.4954833984375,1895.4371337890625,0.0,2100.945556640625,0.9081894755363464,1.0,0.0,3.0,1.0,0.0
17742300,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9153817892074584,0.2047706246376037,0.1837303191423416,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9700449109077454,0.239351212978363,0.2263010442256927,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9980397820472716,0.2708189487457275,0.1848616153001785,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9289268255233764,0.2124616354703903,0.2009569555521011,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7443909645080566,0.1095650717616081,0.4926773011684418,284.9263000488281,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2709655761719,284.902587890625,1.0,0.2854839265346527,1.0,1.0,0.0,1.0,-1.5467323064804075,1.546730399131775,1.9576177692215424e-06,1.1839640140533447,0.917165756225586,0.917165756225586,0.0,33.404640197753906,25.0,47039.49609375,0.0,298.910400390625,1.0,280.9971008300781,284.0360107421875,298.2621765136719,301.37969970703125,293.1499938964844,293.1499938964844,280.95001220703125,33858.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678829431533813,1.0,0.0,0.0,3.721041202545166,3.7210655212402335,9.238941629519104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.90625,0.0,1597.3177490234375,1895.4371337890625,0.0,2182.06201171875,0.9180091023445128,1.0,0.0,3.0,1.0,0.0
17742360,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9330623745918274,0.2064728885889053,0.1853123903274536,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9839590191841124,0.2407242506742477,0.2276252806186676,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9957956075668336,0.2734119594097137,0.1758414804935455,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9458938837051392,0.2137937545776367,0.2022353112697601,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.756650447845459,0.1107043698430061,0.4977069199085235,284.8820495605469,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773132324219,284.8876342773437,1.0,0.2839220762252807,1.0,1.0,0.0,1.0,-1.5467157363891602,1.5467138290405271,1.957868335011881e-06,1.184216022491455,0.866875410079956,0.866875410079956,0.0,32.07802963256836,28.0,46896.0390625,0.0,295.4585876464844,1.0,280.9574890136719,284.0379638671875,298.2741394042969,301.35711669921875,293.1499938964844,293.1499938964844,281.25,38403.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722314596176147,1.0,0.0,0.0,3.632846832275391,3.632871150970459,8.806178470877057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.15185546875,0.0,1532.067626953125,1895.4371337890625,0.0,2220.679443359375,0.902656614780426,1.0,0.0,3.0,1.0,0.0
17742420,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9483203291893004,0.2084702104330063,0.1868993639945984,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9945577383041382,0.2423326224088668,0.2289632856845855,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.993152916431427,0.2775646150112152,0.1681724786758422,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.959864854812622,0.2153341025114059,0.2035256028175354,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7678043246269226,0.1119597628712654,0.5028241276741028,285.039306640625,284.95001220703125,296.9501953125,295.2521057128906,296.9469909667969,297.2869567871094,285.0588684082031,1.0,0.283115029335022,1.0,1.0,0.0,1.0,-1.548709273338318,1.548707365989685,1.9624847027444048e-06,1.1856895685195925,0.9710286855697632,0.9710286855697632,0.0,31.0814266204834,28.0,46499.73828125,0.0,293.75848388671875,1.0,281.2008056640625,284.21392822265625,298.2263488769531,301.1742858886719,293.1499938964844,293.1499938964844,281.25,33766.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659151554107666,1.0,0.0,0.0,3.674853563308716,3.674877405166626,9.011007477965904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.15625,0.0,1544.171142578125,1895.4371337890625,0.0,2164.65185546875,0.9115391373634338,1.0,0.0,3.0,1.0,0.0
17742480,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.957203209400177,0.2107748836278915,0.1888490617275238,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9937193989753724,0.2445631772279739,0.2247425615787506,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9917287230491638,0.2826108932495117,0.1647070795297622,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9674105644226074,0.2171142846345901,0.2051007747650146,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7747806906700134,0.1133219674229621,0.5086846351623535,285.0662536621094,284.95001220703125,296.9949035644531,295.2733154296875,296.99169921875,297.3056335449219,285.06451416015625,1.0,0.2826997637748718,1.0,1.0,0.0,1.0,-1.5489774942398071,1.5489754676818848,1.9635217540781014e-06,1.1862671375274658,1.0,1.0,0.0,30.65460968017578,48.0,46755.26953125,0.0,293.0923156738281,1.0,281.2424011230469,284.20147705078125,298.2562866210937,301.2605285644531,293.1499938964844,293.1499938964844,280.95001220703125,32187.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642752528190613,1.0,0.0,0.0,3.777972459793091,3.777997255325317,9.52381356000842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1669921875,0.0,1650.7371826171875,1895.4371337890625,0.0,2150.174560546875,0.931268036365509,1.0,0.0,3.0,1.0,0.0
17742540,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9591574668884276,0.2127796858549118,0.1908146739006042,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9922657012939452,0.2470914125442505,0.2244898229837417,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.992171585559845,0.287190169095993,0.1657467782497406,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9684632420539856,0.2187108695507049,0.2067209035158157,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7766849994659424,0.1146261841058731,0.5147311091423035,284.92724609375,284.95001220703125,297.0396728515625,295.2944030761719,297.03643798828125,297.3270263671875,284.90692138671875,1.0,0.2855899631977081,1.0,1.0,0.0,1.0,-1.563239812850952,1.5632377862930298,1.996838818740798e-06,1.1968766450881958,0.9446879029273988,0.9446879029273988,0.0,31.04288482666016,48.0,47964.90234375,0.0,300.44989013671875,1.0,280.99517822265625,284.01690673828125,298.3422546386719,301.5157470703125,293.1499938964844,293.1499938964844,280.95001220703125,34107.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725517749786377,1.0,0.0,0.0,3.8130931854248047,3.8131184577941895,9.701706176201697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.0517578125,0.0,1707.5078125,1895.4371337890625,0.0,2223.53173828125,0.939324676990509,1.0,0.0,3.0,1.0,0.0
17742600,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9558510780334472,0.2145270407199859,0.1924746036529541,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9970310926437378,0.2489320635795593,0.2330649644136428,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.993815779685974,0.290509432554245,0.1699179708957672,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.964737057685852,0.2201444506645202,0.2081427723169326,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7747558951377869,0.1158637776970863,0.5204617381095886,284.9075012207031,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3396911621094,284.9173889160156,1.0,0.2905753850936889,1.0,1.0,0.0,1.0,-1.589106202125549,1.589104175567627,2.059394319076091e-06,1.2171924114227295,0.9148790836334229,0.9148790836334229,0.0,32.08143615722656,68.0,48498.33984375,0.0,315.6295471191406,1.0,280.956787109375,284.03350830078125,298.35650634765625,301.5138244628906,293.1499938964844,293.1499938964844,280.6499938964844,37074.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776682436466217,1.0,0.0,0.0,3.7596535682678223,3.759678840637207,9.431677767679504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.31640625,0.0,1666.9036865234375,1895.4371337890625,0.0,2260.405517578125,0.930536150932312,1.0,0.0,3.0,1.0,0.0
17742660,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9402363300323486,0.2163050919771194,0.1941469460725784,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9872674345970154,0.2501388788223266,0.2366008460521698,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.99737548828125,0.2922885715961456,0.1817755550146103,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9490821957588196,0.2216012477874755,0.2095935344696045,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7640047073364258,0.1171188652515411,0.5264228582382202,284.8379821777344,284.95001220703125,297.1290283203125,295.3363037109375,297.1259155273437,297.3412780761719,284.8299865722656,1.0,0.2973187565803528,1.0,1.0,0.0,1.0,-1.6182756423950195,1.6182736158370972,2.1310042939148843e-06,1.2397446632385254,0.8480445146560669,0.8480445146560669,0.0,34.31402587890625,68.0,49898.89453125,0.0,336.2608642578125,1.0,280.6986389160156,283.9201965332031,298.4067687988281,301.7161560058594,293.1499938964844,293.1499938964844,280.6499938964844,39597.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852991223335266,1.0,0.0,0.0,3.703800678253174,3.703825950622559,9.153527571470476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.537109375,0.0,1621.1685791015625,1895.4371337890625,0.0,2337.84619140625,0.9176323413848876,1.0,0.0,3.0,1.0,0.0
17742720,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9162523150444032,0.2181032449007034,0.1958044469356537,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9664084315299988,0.251373827457428,0.2378478348255157,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.2918789088726043,0.1979250609874725,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9245374202728271,0.2230760157108307,0.2110493034124374,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7483034133911133,0.1183762401342392,0.5324799418449402,284.9078674316406,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3298034667969,284.9243469238281,1.0,0.3055462539196014,1.0,1.0,0.0,1.0,-1.6503894329071045,1.650387167930603,2.212812432844657e-06,1.265566110610962,0.8637014031410217,0.8637014031410217,0.0,37.66530227661133,88.0,50542.375,0.0,362.1929931640625,1.0,280.6579284667969,284.017822265625,298.401611328125,301.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,39864.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886698842048645,1.0,0.0,0.0,3.586997032165528,3.5870211124420166,8.585297450736107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.4326171875,0.0,1492.6160888671875,1895.4371337890625,0.0,2368.320068359375,0.8957189917564392,1.0,0.0,3.0,1.0,0.0
17742780,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8806969523429871,0.2203345596790313,0.1977999359369278,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9257249236106871,0.2530438601970672,0.2394222021102905,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9746782183647156,0.2904032766819,0.2039350420236587,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8871402144432068,0.2248556315898895,0.2127867043018341,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7231458425521851,0.1197843477129936,0.5394285321235657,285.0882873535156,284.95001220703125,297.2178649902344,295.3775939941406,297.21490478515625,297.319580078125,285.1049499511719,1.0,0.314566045999527,1.0,1.0,0.0,1.0,-1.669703245162964,1.6697009801864624,2.2680565052723978e-06,1.285344481468201,0.9986551403999328,0.9986551403999328,0.0,43.54166412353516,88.0,50853.28515625,0.0,389.8573913574219,1.0,280.9006652832031,284.1812438964844,298.3671569824219,301.55792236328125,293.1499938964844,293.1499938964844,280.95001220703125,32584.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844866514205933,1.0,0.0,0.0,3.691330909729004,3.691354751586914,9.091996275856218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.71630859375,0.0,1553.7967529296875,1895.4371337890625,0.0,2330.515380859375,0.9142990112304688,1.0,0.0,3.0,1.0,0.0
17742840,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8510876893997192,0.2227411419153213,0.2001514583826065,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8906360268592834,0.2549481689929962,0.2413851618766784,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9349779486656188,0.2899471819400787,0.2034502774477005,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.856354296207428,0.2267830967903137,0.2148094177246093,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.6991636753082275,0.1212806180119514,0.5471863746643066,285.12664794921875,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3204040527344,285.12921142578125,1.0,0.324261724948883,1.0,1.0,0.0,1.0,-1.688679337501526,1.6886770725250244,2.3123573100747308e-06,1.295913815498352,1.0,1.0,0.0,50.15919876098633,108.0,51385.34765625,0.0,418.8350830078125,1.0,280.94244384765625,284.1885986328125,298.4039306640625,301.67724609375,293.1499938964844,293.1499938964844,280.6499938964844,32235.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856431007385254,1.0,0.0,0.0,3.7815730571746826,3.78159761428833,9.541975032334449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.783203125,0.0,1655.3565673828125,1895.4371337890625,0.0,2340.951416015625,0.9320753216743468,1.0,0.0,3.0,1.0,0.0
17742900,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8265929222106934,0.2248483300209045,0.2024752646684646,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8622363209724426,0.2567089796066284,0.2434233874082565,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8993662595748901,0.2900303602218628,0.2035743147134781,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8309515714645386,0.2285431176424026,0.2168565690517425,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6771711707115173,0.1226920410990715,0.5551226735115051,285.00262451171875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3232116699219,284.9840087890625,1.0,0.3344072699546814,1.0,1.0,0.0,1.0,-1.706052541732788,1.706050157546997,2.358272240599036e-06,1.3095601797103882,0.998023509979248,0.998023509979248,0.0,57.69582748413086,108.0,52840.2109375,0.0,450.7786560058594,1.0,280.695068359375,284.0111694335937,298.4857788085937,301.95526123046875,293.1499938964844,293.1499938964844,280.6499938964844,33068.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957879900932312,1.0,0.0,0.0,3.830230236053467,3.830255508422852,9.78910634330532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.021484375,0.0,1720.0654296875,1895.4371337890625,0.0,2432.979736328125,0.9436460137367249,1.0,0.0,3.0,1.0,0.0
17742960,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8042982220649719,0.2265661060810089,0.2044515758752823,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8383303880691528,0.2582207918167114,0.2452528029680252,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8712168335914612,0.2902659177780151,0.2038907706737518,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8085630536079407,0.2300500124692917,0.2186872661113739,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6582189798355103,0.1239528730511665,0.562545657157898,284.94952392578125,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3218994140625,284.9510192871094,1.0,0.3448767066001892,1.0,1.0,0.0,1.0,-1.722113847732544,1.7221113443374634,2.401210394964437e-06,1.3221707344055176,0.9672124981880188,0.9672124981880188,0.0,65.98723602294922,96.0,53337.140625,0.0,484.74554443359375,1.0,280.6566162109375,283.9745788574219,298.4965209960937,301.96435546875,293.1499938964844,293.1499938964844,280.3500061035156,34794.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015382289886475,1.0,0.0,0.0,3.841764450073242,3.841790199279785,9.848151876212796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.6982421875,0.0,1747.674072265625,1895.4371337890625,0.0,2485.4970703125,0.947243869304657,1.0,0.0,3.0,1.0,0.0
17743020,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7929849624633789,0.2281482964754104,0.2061356306076049,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8271634578704834,0.2596521079540252,0.2468503266572952,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8575688600540161,0.290728211402893,0.2042966187000274,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7969798445701599,0.2314622402191162,0.220271959900856,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6498375535011292,0.125146597623825,0.5689941644668579,284.8338623046875,284.95001220703125,297.39227294921875,295.4577331542969,297.3894958496094,297.3205261230469,284.82330322265625,1.0,0.3509922921657562,1.0,1.0,0.0,1.0,-1.7361894845962524,1.7361871004104614,2.439231138851028e-06,1.333221435546875,0.8748161196708679,0.8748161196708679,0.0,71.08502197265625,96.0,54423.4453125,0.0,508.6018981933594,1.0,280.396484375,283.8268127441406,298.5343017578125,302.1461181640625,293.1499938964844,293.1499938964844,280.3500061035156,38430.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102712631225586,1.0,0.0,0.0,3.798656940460205,3.798682928085327,9.628384987081515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9814453125,0.0,1723.8572998046875,1895.4371337890625,0.0,2565.69140625,0.9378870725631714,1.0,0.0,3.0,1.0,0.0
17743080,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7878197431564331,0.2297063916921615,0.2075938135385513,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8219321966171265,0.2610752880573272,0.2482629120349884,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8509061932563782,0.2913881242275238,0.2047296911478042,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7915832996368408,0.2328515350818634,0.221664622426033,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6464014053344727,0.1263182908296585,0.5747132301330566,284.8761291503906,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3195495605469,284.8885803222656,1.0,0.3552058339118957,1.0,1.0,0.0,1.0,-1.748695969581604,1.7486934661865234,2.473252152412897e-06,1.3429867029190063,0.8662207722663879,0.8662207722663879,0.0,74.08086395263672,84.0,54504.4765625,0.0,525.5380249023438,1.0,280.35723876953125,283.90252685546875,298.51690673828125,302.072021484375,293.1499938964844,293.1499938964844,280.6499938964844,40483.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125990629196167,1.0,0.0,0.0,3.666543960571289,3.666568994522095,8.970303042588057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.78857421875,0.0,1585.352294921875,1895.4371337890625,0.0,2587.148193359375,0.913042426109314,1.0,0.0,3.0,1.0,0.0
17743140,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7875522971153259,0.2317766398191452,0.2092364728450775,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8212566375732422,0.2629042565822601,0.2498169541358947,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8494004607200623,0.2926731705665588,0.2054219543933868,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7910058498382568,0.2345954626798629,0.2231649458408355,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6466619968414307,0.1276896744966507,0.5805490016937256,285.0528564453125,284.95001220703125,297.4769592285156,295.49627685546875,297.47430419921875,297.3236999511719,285.0684814453125,1.0,0.3578636348247528,1.0,1.0,0.0,1.0,-1.762170910835266,1.7621684074401855,2.510128979338333e-06,1.3534297943115234,0.9867910742759703,0.9867910742759703,0.0,75.33354187011719,84.0,54435.90234375,0.0,538.1094360351562,1.0,280.6019592285156,284.07647705078125,298.472900390625,301.9002685546875,293.1499938964844,293.1499938964844,280.6499938964844,33873.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066755533218384,1.0,0.0,0.0,3.733220100402832,3.733244419097901,9.29951852413069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.0546875,0.0,1611.4659423828125,1895.4371337890625,0.0,2532.612548828125,0.924705445766449,1.0,0.0,3.0,1.0,0.0
