time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7917546629905701,0.2341444343328476,0.2112421691417694,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8246883153915405,0.2650009989738464,0.2516735196113586,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8524170517921448,0.2943153381347656,0.2064534127712249,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7947700023651123,0.2365779131650924,0.2249251902103424,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.650301456451416,0.1292152106761932,0.5869947671890259,285.0906982421875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3312072753906,285.0931396484375,1.0,0.3593290150165558,1.0,1.0,0.0,1.0,-1.7778980731964111,1.7778955698013306,2.5536169232509565e-06,1.36564040184021,1.0,1.0,0.0,75.03317260742188,72.0,55005.66796875,0.0,547.6588745117188,1.0,280.6427917480469,284.08428955078125,298.5058288574219,302.0078430175781,293.1499938964844,293.1499938964844,280.3500061035156,32865.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061301708221436,1.0,0.0,0.0,3.818172931671143,3.818197965621948,9.72757220552012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.4912109375,0.0,1703.9063720703125,1895.4371337890625,0.0,2527.6025390625,0.9408003687858582,1.0,0.0,3.0,1.0,0.0
17743260,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7982494235038757,0.2362379133701324,0.2132188081741333,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8303142189979553,0.266934871673584,0.2535416483879089,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8578690886497498,0.2957436442375183,0.2075032442808151,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8008772134780884,0.2384143024682998,0.2266919165849685,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.6558804512023926,0.1306793540716171,0.5934848189353943,284.9539794921875,284.95001220703125,297.5594482421875,295.5336303710937,297.5363464355469,297.3363952636719,284.9227600097656,1.0,0.3597717583179474,0.9473238587379456,0.9473238587379456,0.2000000029802322,1.0,-1.793691635131836,1.6083853244781494,0.1853062957525253,1.193457841873169,0.96903395652771,0.96903395652771,0.0,73.7706527709961,72.0,55028.40625,0.0,554.03271484375,1.0,280.3943786621094,283.8466491699219,298.5839538574219,302.26708984375,293.1499938964844,293.1499938964844,280.3500061035156,33861.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144667148590088,1.0,0.0,0.0,3.855925559997559,3.8559513092041016,9.920888714987086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.26171875,0.0,1757.6590576171875,1895.4371337890625,0.0,2604.38623046875,0.9494985938072203,1.0,0.0,3.0,1.0,0.0
17743320,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.8055534958839417,0.2376973032951355,0.2147215008735656,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8369538187980652,0.2684102952480316,0.255060076713562,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8644328117370605,0.2966133654117584,0.2082333266735077,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8079899549484253,0.2398369461297989,0.228141650557518,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6624289751052856,0.1319191008806228,0.5991530418395996,284.7590026855469,284.95001220703125,297.5997314453125,295.55181884765625,297.52069091796875,297.3353576660156,284.7452392578125,1.0,0.3592698276042938,0.8946477174758911,0.8946477174758911,0.4000000059604645,1.0,-1.806744813919068,1.251556396484375,0.5551884770393372,0.8349109888076782,0.8035521507263184,0.8035521507263184,0.0,71.9349136352539,60.0,50710.23046875,0.0,556.56396484375,1.0,280.3565979003906,283.6462707519531,298.5610656738281,302.05596923828125,293.1499938964844,293.1499938964844,280.6499938964844,43291.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141232132911682,1.0,0.0,0.0,3.694218158721924,3.694243907928467,9.106224752031268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.7158203125,0.0,1638.136474609375,1895.4371337890625,0.0,2601.21435546875,0.916260063648224,1.0,0.0,3.0,1.0,0.0
17743380,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.814296305179596,0.2392289489507675,0.215893879532814,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8455075025558472,0.2699357867240906,0.256315529346466,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8730933666229248,0.2975963056087494,0.2087506055831909,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8165756464004517,0.2413002997636795,0.2293491810560226,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.6706790924072266,0.1331807672977447,0.604130744934082,284.844970703125,284.95001220703125,297.6392822265625,295.56964111328125,297.4923095703125,297.3343505859375,284.8526306152344,1.0,0.3579877018928528,0.8419716358184814,0.8419716358184814,0.6000000238418579,1.0,-1.8177049160003664,0.93279767036438,0.8849072456359863,0.5143550634384155,0.8050115704536438,0.8050115704536438,0.0,69.43412017822266,60.0,45537.35546875,0.0,555.85791015625,1.0,280.59814453125,283.7535400390625,298.443359375,301.5160522460937,293.1499938964844,293.1499938964844,280.6499938964844,44518.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946659326553345,1.0,0.0,0.0,3.4449896812438965,3.4450132846832275,7.918978326415527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.15771484375,0.0,1376.981689453125,1895.4371337890625,0.0,2422.7607421875,0.8691895604133606,1.0,0.0,3.0,1.0,0.0
17743440,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8262399435043335,0.2410954684019088,0.2173212468624115,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8580169677734375,0.2717252373695373,0.2577652931213379,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8860270977020264,0.2989214360713959,0.2094785124063491,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8283370137214661,0.2430005073547363,0.2307251393795013,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.6823175549507141,0.1345880180597305,0.6095032691955566,284.8487243652344,284.95001220703125,297.6780700683594,295.58709716796875,297.4903259277344,297.3365783691406,284.8573608398437,1.0,0.3561778962612152,0.789295494556427,0.789295494556427,0.800000011920929,1.0,-1.830133914947509,0.823839545249939,1.0062943696975708,0.402822345495224,0.7727470397949219,0.7727470397949219,0.0,66.0506362915039,48.0,43553.3359375,0.0,553.7190551757812,1.0,280.6405334472656,283.760009765625,298.4084167480469,301.31854248046875,293.1499938964844,293.1499938964844,280.95001220703125,44233.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735243439674377,1.0,0.0,0.0,3.320178270339966,3.3202006816864014,7.355566253863799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1494140625,0.0,1252.2890625,1895.4371337890625,0.0,2232.19873046875,0.8385891914367676,1.0,0.0,3.0,1.0,0.0
17743500,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.841698408126831,0.2433156222105026,0.2189434319734573,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8748177886009216,0.2738100886344909,0.2593825161457062,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.903265416622162,0.3006037771701813,0.2103645950555801,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8436499834060669,0.2449678033590316,0.2322497218847274,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6973869800567627,0.1361639946699142,0.6152861714363098,285.0213928222656,284.95001220703125,297.71600341796875,295.6041564941406,297.50360107421875,297.34161376953125,285.0312194824219,1.0,0.3539681732654571,0.7366193532943726,0.7366193532943726,1.0,1.0,-1.843859076499939,0.7986491918563843,1.045209884643555,0.3746647834777832,0.8814003467559814,0.8814003467559814,0.0,62.019527435302734,48.0,42903.32421875,0.0,550.4974975585938,1.0,280.88873291015625,283.9300842285156,298.389404296875,301.1092834472656,293.1499938964844,293.1499938964844,280.95001220703125,34936.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496646642684937,1.0,0.0,0.0,3.364887237548828,3.364908456802368,7.554997978331812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.94140625,0.0,1231.1624755859375,1895.4371337890625,0.0,2022.55078125,0.8445055484771729,1.0,0.0,3.0,1.0,0.0
17743560,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8626481294631958,0.2457230389118194,0.2208793312311172,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8973560333251953,0.2760834991931915,0.2612778842449188,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.928268015384674,0.3024793565273285,0.2114935517311096,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8644021153450012,0.2471093237400055,0.234024778008461,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.716352105140686,0.1378669291734695,0.6217942237854004,285.0247497558594,284.95001220703125,297.7530822753906,295.6208190917969,297.5237731933594,297.3487243652344,285.0245056152344,1.0,0.3514984548091888,0.7469919919967651,0.7469919919967651,1.0,1.0,-1.85975980758667,0.8070569634437561,1.052702784538269,0.3796136677265167,0.9097681641578674,0.9097681641578674,0.0,57.40140151977539,36.0,43271.09765625,0.0,546.8429565429688,1.0,280.93902587890625,283.9111633300781,298.4691162109375,301.2300720214844,293.1499938964844,293.1499938964844,280.6499938964844,32344.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737201988697052,1.0,0.0,0.0,3.479806661605835,3.479828357696533,8.079854296738631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.74267578125,0.0,1325.859375,1895.4371337890625,0.0,1915.7926025390625,0.8645981550216675,1.0,0.0,3.0,1.0,0.0
17743620,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8892893195152283,0.2478000968694687,0.2227167785167694,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9272466897964478,0.2781530618667602,0.2631384134292602,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9589923620224,0.3040667474269867,0.2125634998083114,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8908994793891907,0.2490714937448501,0.235771894454956,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.737204909324646,0.1394907683134079,0.6283265948295593,284.8996276855469,284.95001220703125,297.78924560546875,295.6370544433594,297.5426025390625,297.3530578613281,284.8881225585937,1.0,0.3487865328788757,0.7573646306991577,0.7573646306991577,1.0,1.0,-1.8754286766052248,0.8167083263397217,1.0587202310562134,0.3858949244022369,0.8344744443893433,0.8344744443893433,0.0,52.54147338867188,36.0,44307.9609375,0.0,542.164306640625,1.0,280.70196533203125,283.7553405761719,298.6055908203125,301.5328063964844,293.1499938964844,293.1499938964844,280.6499938964844,36212.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403563261032104,1.0,0.0,0.0,3.4799277782440186,3.479950189590454,8.080416478151164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.671875,0.0,1353.5767822265625,1895.4371337890625,0.0,1942.6175537109373,0.8649870753288269,1.0,0.0,3.0,1.0,0.0
17743680,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9235228300094604,0.2496493607759475,0.2242251932621002,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9638550281524658,0.2800709903240204,0.2647690176963806,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.989829957485199,0.3054695427417755,0.2134114801883697,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9253382682800292,0.2508976459503174,0.2373141497373581,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.763051450252533,0.1410450786352157,0.6343719959259033,284.9191589355469,284.95001220703125,297.82440185546875,295.6528625488281,297.5597839355469,297.35504150390625,284.92626953125,1.0,0.3458150625228882,0.7677372694015503,0.7677372694015503,1.0,1.0,-1.8893287181854248,0.8253628611564636,1.0639657974243164,0.3915503025054931,0.8295099139213562,0.8295099139213562,0.0,47.62784194946289,39.0,44416.96484375,0.0,535.9900512695312,1.0,280.6593933105469,283.7974853515625,298.650390625,301.5556640625,293.1499938964844,293.1499938964844,280.95001220703125,38555.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421180605888367,1.0,0.0,0.0,3.379142999649048,3.379164934158325,7.619148618687177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.9765625,0.0,1269.8900146484375,1895.4371337890625,0.0,1957.6588134765625,0.8479187488555908,1.0,0.0,3.0,1.0,0.0
17743740,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9491521120071412,0.2518313527107239,0.2259067744016647,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9852986931800842,0.2822519838809967,0.266573041677475,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.3075325787067413,0.2085732072591781,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.95081228017807,0.2529593110084533,0.2390212416648864,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7824262380599976,0.1427367329597473,0.641075611114502,285.05426025390625,284.95001220703125,297.8585205078125,295.668212890625,297.5781555175781,297.3599548339844,285.0631103515625,1.0,0.3445776402950287,0.7781099677085876,0.7781099677085876,1.0,1.0,-1.8977949619293213,0.8312661051750183,1.0665287971496582,0.3957350254058838,0.9301218390464784,0.9301218390464784,0.0,44.930641174316406,39.0,44197.4375,0.0,533.1328125,1.0,280.895263671875,283.93096923828125,298.6275329589844,301.4276733398437,293.1499938964844,293.1499938964844,280.95001220703125,32453.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359886765480042,1.0,0.0,0.0,3.471108913421631,3.471130609512329,8.039514227675681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.0791015625,0.0,1317.8681640625,1895.4371337890625,0.0,1905.510986328125,0.8648260831832886,1.0,0.0,3.0,1.0,0.0
17743800,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9663492441177368,0.2541422545909881,0.2278957515954971,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9981568455696106,0.2845647037029266,0.2686439454555511,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.311222106218338,0.1998311430215835,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9676824808120728,0.2551407814025879,0.2409815937280655,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7969771027565002,0.1445125788450241,0.6485947370529175,285.0507507324219,284.95001220703125,297.8915405273437,295.68310546875,297.5981140136719,297.36865234375,285.0469665527344,1.0,0.3439015746116638,0.7884826064109802,0.7884826064109802,1.0,1.0,-1.903571844100952,0.8357782363891602,1.067793607711792,0.3989404439926147,0.964605987071991,0.964605987071991,0.0,43.3471794128418,59.0,44499.265625,0.0,531.9905395507812,1.0,280.9407043457031,283.9030456542969,298.666015625,301.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,30912.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735176146030426,1.0,0.0,0.0,3.5950028896331787,3.5950255393981934,8.623663347862021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.76611328125,0.0,1435.3486328125,1895.4371337890625,0.0,1898.63671875,0.889259397983551,1.0,0.0,3.0,1.0,0.0
17743860,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9731773138046264,0.2560661435127258,0.2297984212636947,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.2868759036064148,0.2667910754680633,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.3151667714118957,0.197051003575325,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9743704199790956,0.2570900321006775,0.2429313659667968,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8038548827171326,0.1461506932973861,0.656269371509552,284.8985900878906,284.95001220703125,297.9234313964844,295.6974792480469,297.6151428222656,297.3741760253906,284.88018798828125,1.0,0.3465973436832428,0.7881895899772644,0.7881895899772644,1.0,1.0,-1.922421097755432,0.8478991985321045,1.0745218992233276,0.3919207453727722,0.875017523765564,0.875017523765564,0.0,42.82247543334961,59.0,45354.02734375,0.0,540.4349975585938,1.0,280.6991271972656,283.71844482421875,298.7525329589844,301.7848815917969,293.1499938964844,293.1499938964844,280.6499938964844,34871.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445864081382751,1.0,0.0,0.0,3.615694999694824,3.6157186031341553,8.723221185391594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.73193359375,0.0,1486.975341796875,1895.4371337890625,0.0,1978.80224609375,0.894467830657959,1.0,0.0,3.0,1.0,0.0
17743920,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9660975337028505,0.257733553647995,0.2314023226499557,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9980686902999878,0.2888457775115967,0.2728892266750335,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.3184272646903991,0.2031648159027099,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9674656987190248,0.2588954865932464,0.2447145283222198,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7988481521606445,0.1477382183074951,0.6636073589324951,284.9071044921875,284.95001220703125,297.9541320800781,295.7113952636719,297.6310729980469,297.37750244140625,284.9151916503906,1.0,0.3509543538093567,0.7878965735435486,0.7878965735435486,1.0,1.0,-1.9393717050552368,0.8528724908828735,1.0864992141723633,0.4079973697662353,0.8590914011001587,0.8590914011001587,0.0,44.8443603515625,79.0,45721.40234375,0.0,562.1094360351562,1.0,280.65826416015625,283.75372314453125,298.7564697265625,301.7607116699219,293.1499938964844,293.1499938964844,280.95001220703125,38032.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490178346633911,1.0,0.0,0.0,3.5248191356658936,3.5248422622680664,8.290237474284368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.3056640625,0.0,1412.98974609375,1895.4371337890625,0.0,2016.9603271484373,0.8794070482254028,1.0,0.0,3.0,1.0,0.0
17743980,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.953957498073578,0.2597905695438385,0.2331058382987976,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.988808810710907,0.2909405827522278,0.2748151421546936,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.3207433819770813,0.2122697681188583,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9555085301399232,0.2609595060348511,0.2465819716453552,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7900828123092651,0.1494573652744293,0.671254575252533,285.0655517578125,284.95001220703125,297.9835510253906,295.7247619628906,297.6464233398437,297.3811340332031,285.0785522460937,1.0,0.3571695685386657,0.7876035571098328,0.7876035571098328,1.0,1.0,-1.9660823345184328,0.865556538105011,1.1005257368087769,0.4147983193397522,0.9745266437530518,0.9745266437530518,0.0,47.34428405761719,79.0,45711.7734375,0.0,589.8804321289062,1.0,280.8988952636719,283.9114685058594,298.7087707519531,301.6033630371094,293.1499938964844,293.1499938964844,280.95001220703125,32364.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744059681892395,1.0,0.0,0.0,3.6126961708068848,3.61271905899048,8.708756809028273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.88134765625,0.0,1465.13623046875,1895.4371337890625,0.0,1974.283447265625,0.8963845372200012,1.0,0.0,3.0,1.0,0.0
17744040,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9375908970832824,0.2621127665042877,0.2352052181959152,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9753649830818176,0.2932953536510467,0.2770464420318603,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9990000128746032,0.3216556310653686,0.2241417914628982,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9391523003578186,0.2632358074188232,0.2487574517726898,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7786784768104553,0.1513064205646515,0.6798093318939209,285.1027526855469,284.95001220703125,298.0116882324219,295.73760986328125,297.6612243652344,297.3847045898437,285.1054077148437,1.0,0.3648908734321594,0.7873105406761169,0.7873105406761169,1.0,1.0,-1.99842369556427,0.8809312582015991,1.117492437362671,0.4230860769748688,1.0,1.0,0.0,50.7304801940918,99.0,46479.328125,0.0,625.673583984375,1.0,280.94189453125,283.9206848144531,298.73736572265625,301.711181640625,293.1499938964844,293.1499938964844,280.6499938964844,31319.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444435358047485,1.0,0.0,0.0,3.726855516433716,3.726879596710205,9.267837413062808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.140625,0.0,1584.611328125,1895.4371337890625,0.0,1977.5760498046875,0.9190801978111268,1.0,0.0,3.0,1.0,0.0
17744100,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.904828667640686,0.2640771567821502,0.2373727709054947,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9440714716911316,0.2954349517822265,0.2794156968593597,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9734984636306764,0.3216255009174347,0.2253302633762359,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9062248468399048,0.2652992010116577,0.2510522305965423,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7558466792106628,0.1530205756425857,0.6889320015907288,284.9740295410156,284.95001220703125,298.0384521484375,295.7499389648437,297.6737060546875,297.3854675292969,284.9587097167969,1.0,0.373237669467926,0.7870175242424011,0.7870175242424011,1.0,1.0,-2.018434762954712,0.8902828693389893,1.128151774406433,0.4287929832935333,0.9746667742729188,0.9746667742729188,0.0,56.87237548828125,99.0,47967.11328125,0.0,662.4635009765625,1.0,280.6960754394531,283.7440490722656,298.82147216796875,301.99224853515625,293.1499938964844,293.1499938964844,280.6499938964844,32623.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554610967636108,1.0,0.0,0.0,3.785025358200073,3.7850501537323,9.55940549829393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.99267578125,0.0,1662.44287109375,1895.4371337890625,0.0,2072.881103515625,0.932666003704071,1.0,0.0,3.0,1.0,0.0
17744160,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8765702247619629,0.2656095027923584,0.2391440272331237,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9110503196716307,0.2972753345966339,0.2815207242965698,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9401017427444458,0.321820855140686,0.2255692929029464,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8780633807182312,0.2670774757862091,0.2530968487262726,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7351179122924805,0.1545426994562149,0.6973607540130615,284.9295654296875,284.95001220703125,298.06378173828125,295.7616882324219,297.6842346191406,297.3838195800781,284.93121337890625,1.0,0.3821440637111664,0.7863892912864685,0.7863892912864685,1.0,1.0,-2.036549568176269,0.8989295363426208,1.137620210647583,0.4329756796360016,0.941480815410614,0.941480815410614,0.0,64.02272033691406,119.0,48342.80078125,0.0,701.517333984375,1.0,280.6569519042969,283.7137756347656,298.8275756835937,301.9960021972656,293.1499938964844,293.1499938964844,280.3500061035156,35161.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622071504592896,1.0,0.0,0.0,3.779217958450317,3.779243230819702,9.530093620924164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.830078125,0.0,1675.24072265625,1895.4371337890625,0.0,2131.959716796875,0.933358907699585,1.0,0.0,3.0,1.0,0.0
17744220,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8519521951675415,0.2669954895973205,0.2407651841640472,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8843485713005066,0.2990120649337768,0.2835278809070587,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.908035159111023,0.322327584028244,0.2260604500770568,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8535892367362976,0.2687503397464752,0.255043089389801,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.7167976498603821,0.1559745818376541,0.7054547667503357,284.8185119628906,284.95001220703125,298.0876770019531,295.7728576660156,297.69384765625,297.3817138671875,284.813232421875,1.0,0.3914348185062408,0.7857611179351807,0.7857611179351807,1.0,1.0,-2.053555488586426,0.9069501161575316,1.1466052532196045,0.4372445046901703,0.8451076149940491,0.8451076149940491,0.0,71.9837417602539,119.0,49327.578125,0.0,743.3395385742188,1.0,280.3982238769531,283.5789794921875,298.85821533203125,302.163330078125,293.1499938964844,293.1499938964844,280.3500061035156,39697.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719037532806396,1.0,0.0,0.0,3.710560083389282,3.710585355758667,9.18696855478629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.130859375,0.0,1629.7156982421875,1895.4371337890625,0.0,2217.762451171875,0.918684720993042,1.0,0.0,3.0,1.0,0.0
17744280,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8311850428581238,0.2683631181716919,0.2422467321157455,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8615837693214417,0.3007417321205139,0.2854364514350891,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.882905125617981,0.3231146037578583,0.2267079502344131,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8330023884773254,0.2704106569290161,0.2568939328193664,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6989718079566956,0.1573696136474609,0.7132003307342529,284.8768615722656,284.95001220703125,298.11004638671875,295.7834167480469,297.7030029296875,297.3799743652344,284.8856811523437,1.0,0.4009914994239807,0.7851329445838928,0.7851329445838928,1.0,1.0,-2.0699286460876465,0.9146744012832642,1.155254364013672,0.4413352608680725,0.84629225730896,0.84629225730896,0.0,80.56362915039062,122.0,49349.4453125,0.0,787.4611206054688,1.0,280.3578796386719,283.6539611816406,298.8289794921875,302.076904296875,293.1499938964844,293.1499938964844,280.6499938964844,40821.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746719717979431,1.0,0.0,0.0,3.571917533874512,3.571941614151001,8.513264901921502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.158203125,0.0,1483.3231201171875,1895.4371337890625,0.0,2242.4375,0.8925849795341492,1.0,0.0,3.0,1.0,0.0
17744340,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8187505006790161,0.2702074348926544,0.2438990622758865,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8482038378715515,0.3028619289398193,0.287476897239685,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8677992820739746,0.3245526850223541,0.227650299668312,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8207632303237915,0.272427886724472,0.2588552236557007,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6880388855934143,0.1589630544185638,0.7210000157356262,285.03717041015625,284.95001220703125,298.1308288574219,295.7933959960937,297.713623046875,297.3819885253906,285.0474548339844,1.0,0.4084562659263611,0.784504771232605,0.784504771232605,1.0,1.0,-2.0872154235839844,0.9228416085243224,1.1643738746643066,0.4456453025341034,0.9540531635284424,0.9540531635284424,0.0,87.16080474853516,122.0,49106.77734375,0.0,826.0219116210938,1.0,280.5997314453125,283.8139953613281,298.7696533203125,301.8863830566406,293.1499938964844,293.1499938964844,280.6499938964844,33966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684290409088135,1.0,0.0,0.0,3.6400673389434814,3.640090942382813,8.841218459565425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.4345703125,0.0,1506.9754638671875,1895.4371337890625,0.0,2186.900634765625,0.903903305530548,1.0,0.0,3.0,1.0,0.0
17744400,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8107222318649292,0.2722577452659607,0.2458660751581192,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8399503827095032,0.305197149515152,0.289797306060791,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8583106398582458,0.3263215720653534,0.2289375066757202,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8129178285598755,0.2746496200561523,0.2610715329647064,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.681405782699585,0.1606905162334442,0.72941654920578,285.0566711425781,284.95001220703125,298.1499938964844,295.8027648925781,297.7247619628906,297.38629150390625,285.05615234375,1.0,0.4151923656463623,0.7838765978813171,0.7838765978813171,1.0,1.0,-2.1066787242889404,0.9320490956306458,1.1746296882629397,0.4505310952663421,1.0,1.0,0.0,92.42467498779295,110.0,49625.9453125,0.0,862.3945922851562,1.0,280.6421203613281,283.809814453125,298.7904968261719,301.9721984863281,293.1499938964844,293.1499938964844,280.3500061035156,31937.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673971056938171,1.0,0.0,0.0,3.74590516090393,3.745929479598999,9.362823902847596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.65625,0.0,1611.31201171875,1895.4371337890625,0.0,2177.759765625,0.9242027401924132,1.0,0.0,3.0,1.0,0.0
17744460,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8081666231155396,0.2738180458545685,0.2476081699132919,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8375324010848999,0.3071901500225067,0.2919608652591705,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8551192879676819,0.3277232348918915,0.2301364243030548,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8106178045272827,0.2765612006187439,0.2631420791149139,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6799627542495728,0.1622060388326645,0.7372234463691711,284.9145202636719,284.95001220703125,298.1666259765625,295.8111877441406,297.7330017089844,297.38739013671875,284.9027709960937,1.0,0.419198602437973,0.7832609415054321,0.7832609415054321,1.0,1.0,-2.124678134918213,0.940542995929718,1.18413507938385,0.4551120102405548,0.922044277191162,0.922044277191162,0.0,95.05990600585938,110.0,50884.85546875,0.0,888.5031127929688,1.0,280.39581298828125,283.6329345703125,298.8650817871094,302.2299499511719,293.1499938964844,293.1499938964844,280.3500061035156,34685.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763677835464478,1.0,0.0,0.0,3.772813558578491,3.772838592529297,9.49782076986594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.189453125,0.0,1663.9769287109375,1895.4371337890625,0.0,2257.590576171875,0.9302595853805542,1.0,0.0,3.0,1.0,0.0
17744520,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8078288435935974,0.2749162912368774,0.2487676441669464,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8374854922294617,0.308799684047699,0.2936424911022186,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8544628024101257,0.3287400603294372,0.2309580296278,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.810676634311676,0.2781129479408264,0.2647636234760284,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.680545449256897,0.1634294837713241,0.7433923482894897,284.9046325683594,284.95001220703125,298.17987060546875,295.81842041015625,297.7374572753906,297.3844299316406,284.90850830078125,1.0,0.4216603338718414,0.7826452255249023,0.7826452255249023,1.0,1.0,-2.1384389400482178,0.9470106363296508,1.1914281845092771,0.4585914015769958,0.8980035185813904,0.8980035185813904,0.0,96.22013092041016,98.0,51012.6328125,0.0,905.6190185546876,1.0,280.3570556640625,283.6388854980469,298.8636474609375,302.2045593261719,293.1499938964844,293.1499938964844,280.6499938964844,37399.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780849039554596,1.0,0.0,0.0,3.7120437622070312,3.712068557739258,9.194316703542428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.54833984375,0.0,1613.9429931640625,1895.4371337890625,0.0,2297.766357421875,0.920104205608368,1.0,0.0,3.0,1.0,0.0
17744580,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.810080349445343,0.2763174772262573,0.249831423163414,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8399625420570374,0.3105970621109009,0.2951962053775787,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8565405607223511,0.330051451921463,0.2317271083593368,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.81324303150177,0.279823899269104,0.2662529051303863,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6832913756370544,0.1646849513053894,0.7487646341323853,285.0538024902344,284.95001220703125,298.1898498535156,295.8244934082031,297.7413635253906,297.3830871582031,285.0636291503906,1.0,0.422872245311737,0.7820295691490173,0.7820295691490173,1.0,1.0,-2.150746583938598,0.952795147895813,1.1979514360427856,0.4616445302963257,1.0,1.0,0.0,96.0133285522461,98.0,50562.80859375,0.0,916.5343017578124,1.0,280.6029663085937,283.7984619140625,298.8090209960937,302.01806640625,293.1499938964844,293.1499938964844,280.6499938964844,33282.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759859561920166,1.0,0.0,0.0,3.769576549530029,3.769601345062256,9.48153001445462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.49560546875,0.0,1649.320556640625,1895.4371337890625,0.0,2254.176025390625,0.931929051876068,1.0,0.0,3.0,1.0,0.0
17744640,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8153530359268188,0.2779401838779449,0.2511594295501709,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8454615473747253,0.3125596940517425,0.2969258427619934,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.861883282661438,0.3315807580947876,0.2326914072036743,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8186636567115784,0.2816799581050873,0.2678892612457275,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6886773109436035,0.1659937351942062,0.7542386054992676,285.0809326171875,284.95001220703125,298.1967163085937,295.8294677734375,297.744873046875,297.383544921875,285.0818786621094,1.0,0.4231681227684021,0.7814138531684875,0.7814138531684875,1.0,1.0,-2.164116382598877,0.9590855836868286,1.205030918121338,0.4649842381477356,1.0,1.0,0.0,94.46819305419922,86.0,50835.07421875,0.0,923.6404418945312,1.0,280.6430053710937,283.8095397949219,298.8231811523437,302.0895690917969,293.1499938964844,293.1499938964844,280.3500061035156,33169.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755066752433777,1.0,0.0,0.0,3.8359882831573486,3.836013555526733,9.818560329222237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0703125,0.0,1727.8433837890625,1895.4371337890625,0.0,2249.892578125,0.9450277090072632,1.0,0.0,3.0,1.0,0.0
17744700,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8222101926803589,0.2791772484779358,0.2523768544197082,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8529056906700134,0.3142380118370056,0.2985653281211853,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8692631125450134,0.3327706158161163,0.2335859090089798,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.825730562210083,0.2832759916782379,0.2694379091262817,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.695681095123291,0.1671192348003387,0.7592725157737732,284.9399108886719,284.95001220703125,298.2005310058594,295.8333435058594,297.7455139160156,297.3813781738281,284.9259338378906,1.0,0.4226923882961273,0.7807981967926025,0.7807981967926025,1.0,1.0,-2.176532030105591,0.9649064540863036,1.211625576019287,0.4681285619735718,0.9649983048439026,0.9649983048439026,0.0,92.09262084960938,86.0,52075.19140625,0.0,926.8052368164062,1.0,280.3940734863281,283.6300354003906,298.88726806640625,302.3326721191406,293.1499938964844,293.1499938964844,280.3500061035156,34309.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841686606407166,1.0,0.0,0.0,3.8668720722198486,3.866897821426392,9.97729671325942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9560546875,0.0,1774.7001953125,1895.4371337890625,0.0,2327.647705078125,0.9520657658576964,1.0,0.0,3.0,1.0,0.0
17744760,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.829555094242096,0.2800017893314361,0.2531326115131378,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8612754940986633,0.3155816495418548,0.2998278737068176,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.877530574798584,0.3335870504379272,0.2341572791337967,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8334838151931763,0.2845633625984192,0.2706400752067566,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7032921314239502,0.1680198311805725,0.7631425857543945,284.9041442871094,284.95001220703125,298.2014465332031,295.8362121582031,297.7430725097656,297.3760070800781,284.90625,1.0,0.4214887619018554,0.7801629900932312,0.7801629900932312,1.0,1.0,-2.1857388019561768,0.9691842198371888,1.2165545225143433,0.4704461097717285,0.9276037812232972,0.9276037812232972,0.0,89.29525756835938,74.0,52139.09375,0.0,925.3043212890624,1.0,280.3564453125,283.6122131347656,298.8799743652344,302.2984924316406,293.1499938964844,293.1499938964844,280.04998779296875,36943.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884086966514587,1.0,0.0,0.0,3.825563669204712,3.825589656829834,9.765268487171852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.693359375,0.0,1744.8028564453125,1895.4371337890625,0.0,2365.95556640625,0.94497948884964,1.0,0.0,3.0,1.0,0.0
17744820,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8383246064186096,0.2807198166847229,0.253726601600647,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.871394693851471,0.3168121874332428,0.3009286820888519,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.8875539302825928,0.3343028128147125,0.2346127480268478,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.842754065990448,0.285742849111557,0.2716883420944214,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7120506167411804,0.168819323182106,0.7663629055023193,284.7982177734375,284.95001220703125,298.1995544433594,295.8380432128906,297.7389831542969,297.36993408203125,284.79608154296875,1.0,0.4196946322917938,0.7795277833938599,0.7795277833938599,1.0,1.0,-2.193450450897217,0.9727494716644288,1.220700979232788,0.472356766462326,0.8263506889343262,0.8263506889343262,0.0,85.97688293457031,74.0,52757.66796875,0.0,920.385009765625,1.0,280.09747314453125,283.4916687011719,298.8993225097656,302.43426513671875,293.1499938964844,293.1499938964844,280.04998779296875,42039.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795585572719574,1.0,0.0,0.0,3.713805913925171,3.713831663131714,9.203048421113636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.2431640625,0.0,1651.3023681640625,1895.4371337890625,0.0,2431.135498046875,0.9207380414009094,1.0,0.0,3.0,1.0,0.0
17744880,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8488211035728455,0.2815121114253998,0.2541932761669159,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8834652900695801,0.3180679678916931,0.3018945157527923,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8994850516319275,0.3350834846496582,0.2349740266799926,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8538413643836975,0.2869400978088379,0.2726079225540161,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7214965224266052,0.1695965230464935,0.7690298557281494,284.8729553222656,284.95001220703125,298.1949768066406,295.83892822265625,297.7338562011719,297.3641662597656,284.8798217773437,1.0,0.4174027740955353,0.7788925766944885,0.7788925766944885,1.0,1.0,-2.1999127864837646,0.9757210612297058,1.224191665649414,0.4739184975624084,0.8356852531433105,0.8356852531433105,0.0,82.22553253173828,62.0,52496.5,0.0,912.5933227539062,1.0,280.05780029296875,283.5797424316406,298.8622131347656,302.3169860839844,293.1499938964844,293.1499938964844,280.3500061035156,41900.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796168863773346,1.0,0.0,0.0,3.557741641998291,3.55776596069336,8.44582586978504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.04150390625,0.0,1475.96435546875,1895.4371337890625,0.0,2436.450927734375,0.8905835151672363,1.0,0.0,3.0,1.0,0.0
17744940,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.862993597984314,0.282813012599945,0.2549476027488708,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8992480039596558,0.3197062611579895,0.3030646741390228,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9159266352653505,0.3363358676433563,0.2355388104915619,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8685644865036011,0.2884823381900787,0.2737067639827728,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7331271171569824,0.1705680787563324,0.772050142288208,285.0202331542969,284.95001220703125,298.1878356933594,295.8388671875,297.7297058105469,297.3621520996094,285.0277099609375,1.0,0.4147961139678955,0.7782573699951172,0.7782573699951172,1.0,1.0,-2.207846403121948,0.9794085025787354,1.228437900543213,0.4758129119873047,0.9315212368965148,0.9315212368965148,0.0,77.8283920288086,62.0,52002.8203125,0.0,903.7421264648438,1.0,280.2991943359375,283.73175048828125,298.8000183105469,302.106201171875,293.1499938964844,293.1499938964844,280.3500061035156,34838.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887857556343079,1.0,0.0,0.0,3.6119637489318848,3.6119871139526367,8.705226264282828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.4853515625,0.0,1482.662841796875,1895.4371337890625,0.0,2369.369140625,0.8983054757118225,1.0,0.0,3.0,1.0,0.0
17745000,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8820021748542786,0.284278929233551,0.2560374140739441,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9209724068641664,0.3215024769306183,0.3045117855072021,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.938876748085022,0.3377570509910583,0.2363492101430893,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8880399465560913,0.2901703417301178,0.2750551402568817,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7482301592826843,0.1716334372758865,0.7757264971733093,285.0246276855469,284.95001220703125,298.1781921386719,295.8379211425781,297.7255249023437,297.3620300292969,285.0231628417969,1.0,0.4120128750801086,0.7776221632957458,0.7776221632957458,1.0,1.0,-2.21790075302124,0.9841110110282898,1.2337898015975952,0.4782580435276031,0.960596203804016,0.960596203804016,0.0,72.8650894165039,50.0,52286.39453125,0.0,894.722412109375,1.0,280.3418884277344,283.7213439941406,298.8133850097656,302.17218017578125,293.1499938964844,293.1499938964844,280.04998779296875,32959.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867071032524109,1.0,0.0,0.0,3.699549436569214,3.699573516845703,9.132526770372352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2724609375,0.0,1565.9393310546875,1895.4371337890625,0.0,2350.563232421875,0.9143571257591248,1.0,0.0,3.0,1.0,0.0
