time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9046959280967712,0.2853094935417175,0.2569869458675384,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.947855532169342,0.3229936063289642,0.3058761060237884,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.964284598827362,0.3387967944145202,0.2370724380016327,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.911591410636902,0.2915805578231811,0.2763290405273437,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7667264938354492,0.1725349128246307,0.7792084217071533,284.8822937011719,284.95001220703125,298.1662292480469,295.8360595703125,297.71875,297.3592224121094,284.87359619140625,1.0,0.409031331539154,0.7770767211914062,0.7770767211914062,1.0,1.0,-2.227264642715454,0.9884910583496094,1.2387735843658447,0.4805713593959808,0.8698107004165649,0.8698107004165649,0.0,67.77626037597656,50.0,53214.10546875,0.0,884.4661254882812,1.0,280.09716796875,283.55645751953125,298.8748474121094,302.4010009765625,293.1499938964844,293.1499938964844,280.04998779296875,36847.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940379977226257,1.0,0.0,0.0,3.686356544494629,3.686381101608277,9.067508131010982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.201171875,0.0,1580.40234375,1895.4371337890625,0.0,2417.046142578125,0.911665976047516,1.0,0.0,3.0,1.0,0.0
17745120,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9330347180366516,0.2860783040523529,0.257534384727478,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9751012921333312,0.3242726624011993,0.3069263398647308,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.988454282283783,0.3396024107933044,0.2375178933143615,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9410895109176636,0.2927950024604797,0.2773161828517914,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.788471519947052,0.1733029335737228,0.7818533182144165,284.9004821777344,284.95001220703125,298.15203857421875,295.8334045410156,297.70977783203125,297.3542785644531,284.90509033203125,1.0,0.4057890772819519,0.7765312790870667,0.7765312790870667,1.0,1.0,-2.234083414077759,0.99165540933609,1.2424280643463137,0.4822111427783966,0.8588495850563049,0.8588495850563049,0.0,62.78365707397461,53.0,53061.671875,0.0,872.0398559570312,1.0,280.05767822265625,283.5917663574219,298.8614501953125,302.3409423828125,293.1499938964844,293.1499938964844,280.3500061035156,39058.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966663241386414,1.0,0.0,0.0,3.5850446224212646,3.585068464279175,8.575953529543767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.04541015625,0.0,1484.5709228515625,1895.4371337890625,0.0,2440.986083984375,0.893496572971344,1.0,0.0,3.0,1.0,0.0
17745180,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9531380534172058,0.2872369289398193,0.258262038230896,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.991328239440918,0.325836032629013,0.3081254661083221,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.3408456146717071,0.2357359826564788,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9611390829086304,0.2942619621753692,0.2784422934055328,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8042076230049133,0.1742115318775177,0.7849871516227722,285.03839111328125,284.95001220703125,298.1357116699219,295.8299255371094,297.70147705078125,297.35223388671875,285.04443359375,1.0,0.4043493866920471,0.775985836982727,0.775985836982727,1.0,1.0,-2.239388465881348,0.9940643906593324,1.2453241348266602,0.4835801422595978,0.9559325575828552,0.9559325575828552,0.0,59.8603744506836,53.0,52535.67578125,0.0,865.9773559570312,1.0,280.2999572753906,283.73663330078125,298.8024597167969,302.1418762207031,293.1499938964844,293.1499938964844,280.3500061035156,33669.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79085373878479,1.0,0.0,0.0,3.6458194255828857,3.645843029022217,8.869183147908188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.7841796875,0.0,1511.1082763671875,1895.4371337890625,0.0,2388.1142578125,0.904650628566742,1.0,0.0,3.0,1.0,0.0
17745240,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9640556573867798,0.2885138094425201,0.2593466639518738,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.3275101780891418,0.3093331158161163,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.3432078957557678,0.2291850447654724,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9718483686447144,0.2958213686943054,0.2798441052436828,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8131631016731262,0.1751774400472641,0.7890024781227112,285.0290222167969,284.95001220703125,298.11737060546875,295.82568359375,297.693603515625,297.35272216796875,285.02587890625,1.0,0.4034030139446258,0.7754403948783875,0.7754403948783875,1.0,1.0,-2.2407846450805664,0.9946509599685668,1.24613356590271,0.4837169349193573,0.9796953201293944,0.9796953201293944,0.0,58.40345764160156,73.0,52671.1875,0.0,861.7518920898438,1.0,280.3421325683594,283.7154235839844,298.8107604980469,302.2018127441406,293.1499938964844,293.1499938964844,280.04998779296875,32480.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896938920021057,1.0,0.0,0.0,3.735359907150269,3.735383987426758,9.310182349508976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.92578125,0.0,1603.2772216796875,1895.4371337890625,0.0,2377.596923828125,0.9219689965248108,1.0,0.0,3.0,1.0,0.0
17745300,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.96415913105011,0.2893323600292206,0.260322093963623,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.328931987285614,0.3106582760810852,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.3456230461597442,0.2299743741750717,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9722855687141418,0.2970821261405945,0.2812031507492065,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8136026263237,0.1759701073169708,0.7930495142936707,284.8772888183594,284.95001220703125,298.0971069335937,295.8206787109375,297.6837463378906,297.3510437011719,284.86865234375,1.0,0.4056144058704376,0.7748949527740479,0.7748949527740479,1.0,1.0,-2.250696897506714,0.9993435144424438,1.2513535022735596,0.4859564900398254,0.8819849491119385,0.8819849491119385,0.0,58.85909652709961,73.0,53593.8359375,0.0,873.1254272460938,1.0,280.09637451171875,283.5438842773437,298.86407470703125,302.4183654785156,293.1499938964844,293.1499938964844,280.04998779296875,36509.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972421646118164,1.0,0.0,0.0,3.725569725036621,3.725594520568848,9.261443665309343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.90234375,0.0,1622.767822265625,1895.4371337890625,0.0,2446.238037109375,0.9202749729156494,1.0,0.0,3.0,1.0,0.0
17745360,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9557600021362304,0.2899057567119598,0.2609345018863678,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9941067099571228,0.3300538659095764,0.3123253285884857,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.3469840288162231,0.2363673448562622,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9648120999336244,0.2981579899787903,0.2823155522346496,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8074471950531006,0.1766285747289657,0.7964497208595276,284.8984375,284.95001220703125,298.0750732421875,295.8149719238281,297.6712646484375,297.3458557128906,284.90399169921875,1.0,0.4096099436283111,0.7743445038795471,0.7743445038795471,1.0,1.0,-2.266794204711914,1.0069831609725952,1.2598109245300293,0.4898663163185119,0.8715863227844238,0.8715863227844238,0.0,60.783809661865234,93.0,53599.375,0.0,896.0801391601562,1.0,280.0574035644531,283.58038330078125,298.8456115722656,302.355712890625,293.1499938964844,293.1499938964844,280.3500061035156,38714.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999899387359619,1.0,0.0,0.0,3.631863594055176,3.631887912750244,8.801412150205579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.857421875,0.0,1533.2933349609375,1895.4371337890625,0.0,2471.333251953125,0.9036406874656676,1.0,0.0,3.0,1.0,0.0
17745420,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9380378127098083,0.2909099757671356,0.2617341876029968,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9808144569396972,0.3314829766750335,0.3136274814605713,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9938711524009703,0.3473320603370666,0.2430796325206756,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9481852650642396,0.2995125651359558,0.2835645973682403,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7941513061523438,0.1774319112300872,0.8002504706382751,285.04901123046875,284.95001220703125,298.0513916015625,295.8085632324219,297.6590270996094,297.3424377441406,285.05633544921875,1.0,0.4149934947490692,0.7737941145896912,0.7737941145896912,1.0,1.0,-2.283895492553711,1.0150721073150637,1.268823504447937,0.4941731095314026,0.9784964919090272,0.9784964919090272,0.0,64.36583709716797,93.0,53273.81640625,0.0,926.7098388671876,1.0,280.3011779785156,283.735107421875,298.7851867675781,302.1632385253906,293.1499938964844,293.1499938964844,280.3500061035156,33367.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946285605430603,1.0,0.0,0.0,3.6985292434692383,3.698553323745728,9.127491011895472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6904296875,0.0,1567.8721923828125,1895.4371337890625,0.0,2422.420654296875,0.9162172079086304,1.0,0.0,3.0,1.0,0.0
17745480,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9111412167549132,0.2920601665973663,0.2629465758800506,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9571824669837952,0.3330390155315399,0.3152794241905212,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9717674255371094,0.3478382527828216,0.2435096353292465,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9213905930519104,0.3009754121303558,0.2851342558860779,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7743067145347595,0.178288847208023,0.8050495982170105,285.0512084960937,284.95001220703125,298.026123046875,295.8015441894531,297.6469421386719,297.3407592773437,285.05029296875,1.0,0.4211370050907135,0.7732436656951904,0.7732436656951904,1.0,1.0,-2.2950589656829834,1.020312786102295,1.2747461795806885,0.4969426989555359,1.0,1.0,0.0,69.98384857177734,113.0,53597.0625,0.0,960.0628662109376,1.0,280.342529296875,283.7240905761719,298.79327392578125,302.2342834472656,293.1499938964844,293.1499938964844,280.04998779296875,32381.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942703366279602,1.0,0.0,0.0,3.7893199920654297,3.789344787597656,9.581110589351738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9697265625,0.0,1665.6563720703125,1895.4371337890625,0.0,2419.159912109375,0.9339683055877686,1.0,0.0,3.0,1.0,0.0
17745540,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8869715332984924,0.2927371859550476,0.2640385031700134,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.930134415626526,0.3342532515525818,0.3168640434741974,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9451552033424376,0.3481215238571167,0.2440008819103241,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8962874412536621,0.3021249175071716,0.2866426110267639,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7551368474960327,0.1789451092481613,0.8097158074378967,284.9018249511719,284.95001220703125,297.9994201660156,295.7938842773437,297.6324462890625,297.33599853515625,284.89068603515625,1.0,0.4280039072036743,0.7726932764053345,0.7726932764053345,1.0,1.0,-2.3062853813171387,1.025588035583496,1.280697226524353,0.4997070431709289,0.9235424995422364,0.9235424995422364,0.0,76.62345886230469,113.0,54737.75,0.0,997.6256713867188,1.0,280.09503173828125,283.5458374023437,298.84576416015625,302.4663391113281,293.1499938964844,293.1499938964844,280.04998779296875,35115.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802756667137146,1.0,0.0,0.0,3.806139707565308,3.806165218353272,9.66635525401216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.685546875,0.0,1707.01611328125,1895.4371337890625,0.0,2496.65576171875,0.938020884990692,1.0,0.0,3.0,1.0,0.0
17745600,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8635263442993164,0.2930370569229126,0.2646958529949188,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.903215765953064,0.335173100233078,0.3181163668632507,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9162718057632446,0.3482755422592163,0.2443311512470245,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8728722333908081,0.3030048012733459,0.28785040974617,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7369033694267273,0.1793999224901199,0.8134868741035461,284.8919372558594,284.95001220703125,297.97137451171875,295.78564453125,297.61590576171875,297.3285827636719,284.8954162597656,1.0,0.4352850019931793,0.7721428275108337,0.7721428275108337,1.0,1.0,-2.3149592876434326,1.029639720916748,1.2853195667266846,0.501803994178772,0.8952718377113342,0.8952718377113342,0.0,84.3526840209961,133.0,54676.71875,0.0,1037.142333984375,1.0,280.0568542480469,283.55377197265625,298.8258056640625,302.40924072265625,293.1499938964844,293.1499938964844,280.3500061035156,37984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065463304519653,1.0,0.0,0.0,3.73366117477417,3.733686447143554,9.301716659138036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0791015625,0.0,1643.444580078125,1895.4371337890625,0.0,2531.42578125,0.9252949357032776,1.0,0.0,3.0,1.0,0.0
17745660,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8435380458831787,0.2937080860137939,0.265397697687149,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8815625905990601,0.3363715708255768,0.3194009363651275,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8928218483924866,0.3489236235618591,0.2448199689388275,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8527371883392334,0.3041421771049499,0.289089947938919,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7210627198219299,0.1799778044223785,0.8172154426574707,285.0376281738281,284.95001220703125,297.9421081542969,295.77685546875,297.60064697265625,297.32440185546875,285.0451965332031,1.0,0.4429156482219696,0.7713462710380554,0.7713462710380554,1.0,1.0,-2.323896884918213,1.0337822437286377,1.2901147603988647,0.5038566589355469,0.9956045746803284,0.9956045746803284,0.0,92.60661315917967,133.0,54079.2734375,0.0,1079.3125,1.0,280.3033142089844,283.7119445800781,298.75830078125,302.1961669921875,293.1499938964844,293.1499938964844,280.3500061035156,33806.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014598488807678,1.0,0.0,0.0,3.7813775539398193,3.781402349472046,9.540988230583023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3193359375,0.0,1667.298095703125,1895.4371337890625,0.0,2484.780029296875,0.9349286556243896,1.0,0.0,3.0,1.0,0.0
17745720,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8272854685783386,0.2945850193500519,0.2664459645748138,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8635810613632202,0.3377507030963897,0.3209745585918426,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8739244937896729,0.3498766422271728,0.2456501424312591,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.836372971534729,0.3054544925689697,0.2906004786491394,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7067184448242188,0.1806569993495941,0.8216546177864075,285.05255126953125,284.95001220703125,297.9117126464844,295.767578125,297.5862731933594,297.32275390625,285.0525817871094,1.0,0.4508968591690063,0.7705497741699219,0.7705497741699219,1.0,1.0,-2.335188388824463,1.0390468835830688,1.2961416244506836,0.5065213441848755,1.0,1.0,0.0,101.07282257080078,136.0,54296.30078125,0.0,1125.2353515625,1.0,280.3431091308594,283.71588134765625,298.7587280273437,302.2495422363281,293.1499938964844,293.1499938964844,280.04998779296875,33367.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007618188858032,1.0,0.0,0.0,3.8473308086395264,3.84735631942749,9.876711146716843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.0361328125,0.0,1743.226806640625,1895.4371337890625,0.0,2478.39208984375,0.9477331042289734,1.0,0.0,3.0,1.0,0.0
17745780,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8164415955543518,0.2950371205806732,0.2673136293888092,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8520562648773193,0.3388212919235229,0.3224068284034729,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8616428971290588,0.3505113422870636,0.2464131116867065,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8258489370346069,0.3064932525157928,0.2919844090938568,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6966261863708496,0.1811648905277252,0.8255755305290222,284.906005859375,284.95001220703125,297.8803405761719,295.7577819824219,297.5699462890625,297.3185119628906,284.8944396972656,1.0,0.456800639629364,0.7697532176971436,0.7697532176971436,1.0,1.0,-2.345245599746704,1.0437004566192627,1.301545262336731,0.508939266204834,0.9392571449279784,0.9392571449279784,0.0,107.62181854248048,136.0,55435.5078125,0.0,1162.5330810546875,1.0,280.09393310546875,283.53857421875,298.8060913085937,302.4728698730469,293.1499938964844,293.1499938964844,280.04998779296875,35289.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087162971496582,1.0,0.0,0.0,3.8625667095184326,3.862592697143554,9.955092536984012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.4150390625,0.0,1777.140869140625,1895.4371337890625,0.0,2551.376708984375,0.951144278049469,1.0,0.0,3.0,1.0,0.0
17745840,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8071061968803406,0.2951333224773407,0.2677041292190552,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8429523706436157,0.3395999670028686,0.3234465718269348,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.85185706615448,0.3508448898792267,0.246867373585701,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8173049688339233,0.3072656393051147,0.293011337518692,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6883863210678101,0.1814857870340347,0.8283416032791138,284.8892517089844,284.95001220703125,297.8480834960937,295.74755859375,297.5516052246094,297.31134033203125,284.89227294921875,1.0,0.4618081450462341,0.7689566612243652,0.7689566612243652,1.0,1.0,-2.352069616317749,1.0468043088912964,1.3052654266357422,0.5105056166648865,0.9065687656402588,0.9065687656402588,0.0,113.31309509277344,124.0,55331.4765625,0.0,1193.014892578125,1.0,280.0564880371094,283.5403137207031,298.78424072265625,302.4109802246094,293.1499938964844,293.1499938964844,279.75,38072.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121523857116699,1.0,0.0,0.0,3.792707681655884,3.7927334308624254,9.598248880138271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.2666015625,0.0,1713.9228515625,1895.4371337890625,0.0,2583.028564453125,0.9384915232658386,1.0,0.0,3.0,1.0,0.0
17745900,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.8027704358100891,0.2951886355876922,0.2679097652435303,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8392429351806641,0.3403183221817016,0.3242860734462738,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8476866483688354,0.3511449992656708,0.2471924424171447,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8137388825416565,0.3079812824726105,0.2938440144062042,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.6848901510238647,0.1817515045404434,0.830224871635437,284.7953186035156,284.95001220703125,297.8150634765625,295.7369079589844,297.5329284667969,297.3042297363281,284.796630859375,1.0,0.4640810489654541,0.7681601047515869,0.7681601047515869,1.0,1.0,-2.3569817543029785,1.0489901304244995,1.3079917430877686,0.5115717649459839,0.809574544429779,0.809574544429779,0.0,116.06747436523438,124.0,55740.984375,0.0,1209.6708984375,1.0,279.7984924316406,283.4372253417969,298.7893371582031,302.52215576171875,293.1499938964844,293.1499938964844,279.75,43393.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818353533744812,1.0,0.0,0.0,3.655807733535767,3.6558332443237305,8.917846798794926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8955078125,0.0,1595.05078125,1895.4371337890625,0.0,2640.322509765625,0.9088194370269777,1.0,0.0,3.0,1.0,0.0
17745960,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.80167555809021,0.2954069674015045,0.2679968178272247,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8386746644973755,0.3411353528499603,0.3249857425689697,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8467764854431152,0.3515918552875519,0.2474281191825866,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8132308125495911,0.3087848722934723,0.2945410013198852,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6842127442359924,0.182056039571762,0.8314968943595886,284.8797607421875,284.95001220703125,297.7813720703125,295.7258605957031,297.5146484375,297.2983093261719,284.8839416503906,1.0,0.4649550914764404,0.7674197554588318,0.7674197554588318,1.0,1.0,-2.360574960708618,1.0505619049072266,1.3100130558013916,0.5122706890106201,0.8279500603675842,0.8279500603675842,0.0,116.8669891357422,112.0,55427.03125,0.0,1217.0098876953125,1.0,279.7581787109375,283.52618408203125,298.7421264648437,302.38677978515625,293.1499938964844,293.1499938964844,280.04998779296875,41765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182743787765503,1.0,0.0,0.0,3.5133368968963623,3.5133605003356934,8.236313533416251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8076171875,0.0,1427.8929443359375,1895.4371337890625,0.0,2639.590087890625,0.8807540535926819,1.0,0.0,3.0,1.0,0.0
17746020,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8038634657859802,0.2961229383945465,0.2683678567409515,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8411452770233154,0.3423345983028412,0.3258847296237945,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8490418195724487,0.3525043427944183,0.2478635013103485,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8157172799110413,0.3099384009838104,0.2954131960868835,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.686297595500946,0.1825828999280929,0.833131730556488,285.01434326171875,284.95001220703125,297.74713134765625,295.7145080566406,297.4985046386719,297.2966613769531,285.0194702148437,1.0,0.4647977650165558,0.7666794061660767,0.7666794061660767,1.0,1.0,-2.365631580352783,1.0528427362442017,1.3127888441085815,0.5133138298988342,0.9154285788536072,0.9154285788536072,0.0,115.96405792236328,112.0,54824.94140625,0.0,1219.199462890625,1.0,279.9980163574219,283.6694641113281,298.673828125,302.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,34992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110035061836243,1.0,0.0,0.0,3.5621988773345947,3.562222003936768,8.467001748613256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.91796875,0.0,1430.3074951171875,1895.4371337890625,0.0,2572.4375,0.8872828483581543,1.0,0.0,3.0,1.0,0.0
17746080,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.80882328748703,0.2969787120819092,0.2690281867980957,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8462849259376526,0.3436671495437622,0.3270182907581329,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8540881276130676,0.3535665571689605,0.2485130727291107,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8207173943519592,0.311219185590744,0.296498030424118,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6908128261566162,0.1832175701856613,0.8353739380836487,285.00811767578125,284.95001220703125,297.7124938964844,295.70281982421875,297.483154296875,297.2968444824219,285.0065002441406,1.0,0.4639028310775757,0.7659391164779663,0.7659391164779663,1.0,1.0,-2.3725624084472656,1.056015133857727,1.3165472745895386,0.5148653984069824,0.9331834316253662,0.9331834316253662,0.0,113.71189880371094,100.0,55011.0546875,0.0,1218.10546875,1.0,280.0414733886719,283.6551818847656,298.6771545410156,302.2129211425781,293.1499938964844,293.1499938964844,279.75,33434.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088746666908264,1.0,0.0,0.0,3.639724731445313,3.639748096466065,8.839554084261181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.041015625,0.0,1502.6251220703125,1895.4371337890625,0.0,2552.833740234375,0.9011465311050416,1.0,0.0,3.0,1.0,0.0
17746140,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8148150444030762,0.2974098920822143,0.2695158720016479,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8528329730033875,0.3446857631206512,0.3280263543128967,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8605557084083557,0.3542487919330597,0.2490498274564743,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8269140124320984,0.3122175931930542,0.2974708676338196,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6965540647506714,0.1837001591920852,0.8373619318008423,284.8719787597656,284.95001220703125,297.677490234375,295.6908874511719,297.4659423828125,297.2940368652344,284.8664855957031,1.0,0.4623677134513855,0.7651987671852112,0.7651987671852112,1.0,1.0,-2.3785648345947266,1.0587289333343506,1.3198360204696655,0.5162268280982971,0.8411532044410706,0.8411532044410706,0.0,110.74248504638672,100.0,55751.4765625,0.0,1213.0145263671875,1.0,279.7987670898437,283.50408935546875,298.7246398925781,302.4197082519531,293.1499938964844,293.1499938964844,279.75,38072.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155152201652527,1.0,0.0,0.0,3.601320743560791,3.601344585418701,8.653999543639657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.958984375,0.0,1494.9842529296875,1895.4371337890625,0.0,2614.072265625,0.89326012134552,1.0,0.0,3.0,1.0,0.0
17746200,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8211448192596436,0.2976770102977752,0.2696320712566376,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8601734638214111,0.3455590009689331,0.3287267088890075,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8677796721458435,0.3547692000865936,0.2493196129798889,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8337307572364807,0.31308114528656,0.2981625497341156,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7028743028640747,0.1840939819812774,0.838538646697998,284.9067687988281,284.95001220703125,297.6423034667969,295.6787109375,297.4477844238281,297.28961181640625,284.9100036621094,1.0,0.4602378308773041,0.764458417892456,0.764458417892456,1.0,1.0,-2.3821163177490234,1.0602693557739258,1.321846842765808,0.5169366598129272,0.841813325881958,0.841813325881958,0.0,107.3719482421875,88.0,55504.0625,0.0,1203.4384765625,1.0,279.7583312988281,283.5501403808594,298.70037841796875,302.3387451171875,293.1499938964844,293.1499938964844,280.04998779296875,39272.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173973560333252,1.0,0.0,0.0,3.4968318939208984,3.496855020523072,8.159110507222067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.517578125,0.0,1392.801513671875,1895.4371337890625,0.0,2631.474853515625,0.8744136095046997,1.0,0.0,3.0,1.0,0.0
17746260,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.829207181930542,0.2983563840389251,0.2698839008808136,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8696271181106567,0.3467386066913605,0.3295136988162994,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8771580457687378,0.3556627631187439,0.2496774941682815,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8424233198165894,0.3142223060131073,0.2989285290241241,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7107976078987122,0.1846577674150467,0.8398575782775879,285.029541015625,284.95001220703125,297.6070251464844,295.66632080078125,297.4314880371094,297.2885131835937,285.03369140625,1.0,0.4577082991600036,0.763772189617157,0.763772189617157,1.0,1.0,-2.386295318603516,1.0621325969696045,1.3241627216339111,0.5177697539329529,0.928641438484192,0.928641438484192,0.0,103.32930755615234,88.0,54944.15625,0.0,1191.8226318359375,1.0,279.9978332519531,283.6815795898437,298.6363220214844,302.12945556640625,293.1499938964844,293.1499938964844,280.04998779296875,33775.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115331530570984,1.0,0.0,0.0,3.558738946914673,3.5587615966796875,8.450561495010334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.939453125,0.0,1417.7579345703125,1895.4371337890625,0.0,2577.319091796875,0.8852226138114929,1.0,0.0,3.0,1.0,0.0
17746320,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.839630663394928,0.2991670072078705,0.2704171240329742,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8818057179450989,0.3480335474014282,0.3305251598358154,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8892939686775208,0.3566888272762298,0.2502372562885284,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8536443114280701,0.315471351146698,0.2998974919319153,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.720195472240448,0.18530835211277,0.8417679667472839,285.0165405273437,284.95001220703125,297.5717468261719,295.65380859375,297.4159240722656,297.2889099121094,285.0140991210937,1.0,0.4549404084682464,0.7630859613418579,0.7630859613418579,1.0,1.0,-2.3922815322875977,1.0648571252822876,1.3274242877960205,0.5190898180007935,0.9458481669425964,0.9458481669425964,0.0,98.65394592285156,76.0,55153.98828125,0.0,1179.652587890625,1.0,280.0414428710937,283.66094970703125,298.6376342773437,302.1827087402344,293.1499938964844,293.1499938964844,279.75,32686.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103170990943909,1.0,0.0,0.0,3.6444785594940186,3.6445019245147705,8.862659797159722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.0546875,0.0,1502.27880859375,1895.4371337890625,0.0,2566.11376953125,0.9016110897064208,1.0,0.0,3.0,1.0,0.0
17746380,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8514517545700073,0.2995485067367553,0.2707938849925995,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8955515027046204,0.3490012586116791,0.3314193189144134,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9029198288917542,0.3573240637779236,0.2506922483444214,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8664863705635071,0.3164232969284057,0.3007611632347107,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.730200469493866,0.1857904344797134,0.8434461355209351,284.87213134765625,284.95001220703125,297.53662109375,295.64117431640625,297.3987121582031,297.2862243652344,284.8656921386719,1.0,0.4519205093383789,0.7623997330665588,0.7623997330665588,1.0,1.0,-2.397412300109864,1.0671579837799072,1.330254316329956,0.5202406644821167,0.8497433066368103,0.8497433066368103,0.0,93.8086929321289,76.0,55936.1328125,0.0,1165.7435302734375,1.0,279.7985534667969,283.50115966796875,298.6820068359375,302.3894348144531,293.1499938964844,293.1499938964844,279.75,37383.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175408840179443,1.0,0.0,0.0,3.617410659790039,3.617434501647949,8.73150099778286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.58984375,0.0,1507.474853515625,1895.4371337890625,0.0,2632.802490234375,0.896364688873291,1.0,0.0,3.0,1.0,0.0
17746440,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.86421799659729,0.2997592687606811,0.2708086371421814,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9104901552200316,0.3498114049434662,0.3320089876651764,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9183966517448424,0.3577809631824493,0.2508814930915832,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8804177641868591,0.3172274827957153,0.3013460636138916,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7407621741294861,0.1861688047647476,0.8443195819854736,284.9007568359375,284.95001220703125,297.5017395019531,295.62847900390625,297.3807373046875,297.2818603515625,284.90411376953125,1.0,0.4486024081707001,0.7617135047912598,0.7617135047912598,1.0,1.0,-2.4001193046569824,1.0682988166809082,1.3318206071853638,0.5207496285438538,0.8449218273162842,0.8449218273162842,0.0,88.99601745605469,64.0,55663.62890625,0.0,1149.1527099609375,1.0,279.7582092285156,283.5428771972656,298.6548767089844,302.305419921875,293.1499938964844,293.1499938964844,280.04998779296875,39148.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197871446609497,1.0,0.0,0.0,3.5130693912506104,3.5130927562713623,8.23506013603037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7216796875,0.0,1408.7723388671875,1895.4371337890625,0.0,2653.59716796875,0.8777564764022827,1.0,0.0,3.0,1.0,0.0
17746500,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8802337050437927,0.3004054427146911,0.270978033542633,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.930311679840088,0.3509445786476135,0.332699716091156,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9382311105728148,0.3586310148239136,0.2511687874794006,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8975118398666382,0.3183234333992004,0.3020181357860565,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7538658976554871,0.1867191791534423,0.8453637361526489,285.0252990722656,284.95001220703125,297.4671936035156,295.6157531738281,297.36474609375,297.2807922363281,285.02947998046875,1.0,0.4451184570789337,0.7610272765159607,0.7610272765159607,1.0,1.0,-2.4035558700561523,1.069799780845642,1.3337560892105105,0.5213941335678101,0.931346833705902,0.931346833705902,0.0,83.82713317871094,64.0,55077.578125,0.0,1131.8905029296875,1.0,279.9981994628906,283.67645263671875,298.5880126953125,302.0909423828125,293.1499938964844,293.1499938964844,280.04998779296875,33805.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140178322792053,1.0,0.0,0.0,3.57256817817688,3.5725910663604736,8.516366847288737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4345703125,0.0,1432.6427001953125,1895.4371337890625,0.0,2600.2412109375,0.8882965445518494,1.0,0.0,3.0,1.0,0.0
17746560,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9009652733802797,0.30119788646698,0.2714558839797973,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.954875111579895,0.3522056341171264,0.3336392641067505,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.96200031042099,0.3596311509609222,0.2516795396804809,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9203703999519348,0.3195380568504333,0.3029154241085052,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7710491418838501,0.1873593479394912,0.8470571041107178,285.01318359375,284.95001220703125,297.4331359863281,295.60302734375,297.349853515625,297.2814025878906,285.0108337402344,1.0,0.4415860474109649,0.7603297829627991,0.7603297829627991,1.0,1.0,-2.408982992172241,1.0722461938858032,1.3367369174957275,0.522570788860321,0.9478408694267272,0.9478408694267272,0.0,78.25447845458984,67.0,55271.30859375,0.0,1115.155517578125,1.0,280.04156494140625,283.6571044921875,298.5874938964844,302.1407775878906,293.1499938964844,293.1499938964844,279.75,32765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127800822257996,1.0,0.0,0.0,3.6560800075531006,3.656103610992432,8.919174661059515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.755859375,0.0,1515.7041015625,1895.4371337890625,0.0,2588.818359375,0.9042770266532898,1.0,0.0,3.0,1.0,0.0
17746620,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9169734120368958,0.3015629947185516,0.2718698680400848,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9711859822273254,0.3531405925750732,0.3345571756362915,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.977374255657196,0.3602412045001983,0.2521575093269348,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9383262991905212,0.3204559683799743,0.3038019835948944,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7840089797973633,0.1878287941217422,0.8489447832107544,284.86981201171875,284.95001220703125,297.399658203125,295.5903625488281,297.33349609375,297.2789611816406,284.8636169433594,1.0,0.439969539642334,0.7596322298049927,0.7596322298049927,1.0,1.0,-2.414492130279541,1.0747218132019043,1.3397703170776367,0.5238038301467896,0.8514168858528137,0.8514168858528137,0.0,74.79898071289062,67.0,56061.7578125,0.0,1107.141845703125,1.0,279.7982788085937,283.4983825683594,298.6309509277344,302.3458251953125,293.1499938964844,293.1499938964844,279.75,37443.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199312090873718,1.0,0.0,0.0,3.62785530090332,3.627879142761232,8.781995006756915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5107421875,0.0,1519.4056396484375,1895.4371337890625,0.0,2654.931884765625,0.8987585306167603,1.0,0.0,3.0,1.0,0.0
17746680,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9276536107063292,0.3017472922801971,0.2719698548316955,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9806784987449646,0.3539115786552429,0.3352225422859192,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.986117660999298,0.360664814710617,0.2524074614048004,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9496071338653564,0.3212191760540008,0.304461121559143,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7923973202705383,0.1881841123104095,0.8502596020698547,284.8995666503906,284.95001220703125,297.36688232421875,295.5777893066406,297.3165283203125,297.2747497558594,284.9030456542969,1.0,0.4390023648738861,0.758934736251831,0.758934736251831,1.0,1.0,-2.4180843830108643,1.076277256011963,1.3418071269989014,0.5245407223701477,0.8468258380889893,0.8468258380889893,0.0,72.79497528076172,70.0,55805.80078125,0.0,1102.921875,1.0,279.75811767578125,283.5404663085937,298.6038513183594,302.2620849609375,293.1499938964844,293.1499938964844,280.04998779296875,39159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221318125724792,1.0,0.0,0.0,3.524052858352661,3.524076223373413,8.286633601528592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.3056640625,0.0,1420.329833984375,1895.4371337890625,0.0,2675.330810546875,0.8801922798156738,1.0,0.0,3.0,1.0,0.0
17746740,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9361239075660706,0.3023549318313598,0.2722505331039428,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.987616777420044,0.35499969124794,0.3360213041305542,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9924536943435668,0.3614733219146728,0.2527778446674347,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9581965804100036,0.3222678005695343,0.3052393198013305,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7990236878395081,0.1886997073888778,0.8518761992454529,285.02587890625,284.95001220703125,297.3348999023437,295.5653686523437,297.3017272949219,297.2737731933594,285.0301818847656,1.0,0.438650369644165,0.7582372426986694,0.7582372426986694,1.0,1.0,-2.422699213027954,1.078332543373108,1.3443665504455566,0.5254903435707092,0.9343491792678832,0.9343491792678832,0.0,71.41401672363281,70.0,55233.2265625,0.0,1102.4095458984375,1.0,279.9984741210937,283.675537109375,298.5374755859375,302.048583984375,293.1499938964844,293.1499938964844,280.04998779296875,33803.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163542747497559,1.0,0.0,0.0,3.583626747131348,3.5836496353149414,8.569171541239484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.73046875,0.0,1444.438720703125,1895.4371337890625,0.0,2621.828125,0.8907654881477356,1.0,0.0,3.0,1.0,0.0
17746800,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9436662197113036,0.3030959665775299,0.2728576362133026,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9933717250823976,0.3562073111534118,0.3370930552482605,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.997710108757019,0.3624223172664642,0.2533882558345794,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.965530514717102,0.3234261274337768,0.3062663972377777,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8049333095550537,0.1892921924591064,0.8542315363883972,285.0155334472656,284.95001220703125,297.3038330078125,295.5531311035156,297.2881164550781,297.2742919921875,285.01336669921875,1.0,0.4388692378997803,0.7575397491455078,0.7575397491455078,1.0,1.0,-2.429511070251465,1.081433892250061,1.3480770587921145,0.5270292162895203,0.9525286555290222,0.9525286555290222,0.0,70.40168762207031,88.0,55454.7734375,0.0,1105.8916015625,1.0,280.0416259765625,283.65753173828125,298.5377197265625,302.1004638671875,293.1499938964844,293.1499938964844,279.75,32725.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151423335075378,1.0,0.0,0.0,3.6678102016448975,3.667833805084229,8.976498975243885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.2626953125,0.0,1528.45263671875,1895.4371337890625,0.0,2610.626708984375,0.9069053530693054,1.0,0.0,3.0,1.0,0.0
17746860,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9361093044281006,0.3033916354179382,0.2734108865261078,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9881682991981506,0.3570734560489654,0.3381569683551788,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.992564857006073,0.3629655241966247,0.2539755702018738,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9590142369270324,0.3242723643779754,0.3072961866855621,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7994374632835388,0.189697653055191,0.8568339347839355,284.8724975585937,284.95001220703125,297.2738342285156,295.5411071777344,297.273193359375,297.27166748046875,284.86627197265625,1.0,0.4414880871772766,0.7567899823188782,0.7567899823188782,1.0,1.0,-2.4365248680114746,1.0846095085144043,1.35191547870636,0.528645396232605,0.857149600982666,0.857149600982666,0.0,72.1371078491211,88.0,56298.8046875,0.0,1121.02392578125,1.0,279.7980041503906,283.49786376953125,298.58221435546875,302.30926513671875,293.1499938964844,293.1499938964844,279.75,37235.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223645687103271,1.0,0.0,0.0,3.6438372135162354,3.6438612937927246,8.85954079876683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7236328125,0.0,1535.5487060546875,1895.4371337890625,0.0,2677.489501953125,0.9022638201713562,1.0,0.0,3.0,1.0,0.0
