time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9183350801467896,0.3034831881523132,0.2736509144306183,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9744141697883606,0.357756108045578,0.3389719128608703,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9791324138641356,0.3633011281490326,0.254336953163147,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9424184560775756,0.3249448239803314,0.3081023395061493,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7864197492599487,0.1899699121713638,0.8588809967041016,284.9002380371094,284.95001220703125,297.2449645996094,295.5293884277344,297.2577514648437,297.2670593261719,284.9037170410156,1.0,0.4451246559619903,0.7560402750968933,0.7560402750968933,1.0,1.0,-2.441655397415161,1.0868793725967407,1.35477614402771,0.5297753810882568,0.851741373538971,0.851741373538971,0.0,75.85029602050781,106.0,56082.296875,0.0,1142.313232421875,1.0,279.75799560546875,283.5370788574219,298.5565795898437,302.2298889160156,293.1499938964844,293.1499938964844,280.04998779296875,38994.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247098326683044,1.0,0.0,0.0,3.5445077419281006,3.544531345367432,8.383109957321722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.6435546875,0.0,1440.6959228515625,1895.4371337890625,0.0,2699.2568359375,0.8845407366752625,1.0,0.0,3.0,1.0,0.0
17746980,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8996658325195312,0.3039884865283966,0.2740712463855743,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.956542193889618,0.3587489128112793,0.3399233520030975,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9615395665168762,0.3640137016773224,0.2548198997974396,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9225854873657228,0.3258953392505646,0.3090308308601379,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7717796564102173,0.1903900653123855,0.8612349629402161,285.0284423828125,284.95001220703125,297.21734619140625,295.5179748535156,297.24462890625,297.265625,285.03289794921875,1.0,0.4496546685695648,0.7552905082702637,0.7552905082702637,1.0,1.0,-2.4478230476379395,1.0896557569503784,1.3581671714782717,0.5311200618743896,0.9410969614982604,0.9410969614982604,0.0,80.60912322998047,106.0,55527.08203125,0.0,1169.25439453125,1.0,279.9989929199219,283.6737976074219,298.4913024902344,302.0186462402344,293.1499938964844,293.1499938964844,280.04998779296875,33730.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190603256225586,1.0,0.0,0.0,3.604657649993897,3.604680776596069,8.670044735481497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.931640625,0.0,1466.5361328125,1895.4371337890625,0.0,2646.865966796875,0.8953866362571716,1.0,0.0,3.0,1.0,0.0
17747040,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8825568556785583,0.3046234250068664,0.2748264372348785,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9370946288108826,0.3598581850528717,0.3411580622196197,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9421589970588684,0.3648644089698791,0.2555504739284515,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9038394093513488,0.326951801776886,0.3102178275585174,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7577623128890991,0.1908783167600631,0.8643477559089661,285.0201721191406,284.95001220703125,297.19110107421875,295.5069274902344,297.23291015625,297.26568603515625,285.01812744140625,1.0,0.454961359500885,0.7545408010482788,0.7545408010482788,1.0,1.0,-2.4562551975250244,1.0935100317001345,1.36274516582489,0.5330705642700195,0.9618684649467468,0.9618684649467468,0.0,86.07727813720703,124.0,55783.859375,0.0,1201.9554443359375,1.0,280.04180908203125,283.6571960449219,298.49267578125,302.0736389160156,293.1499938964844,293.1499938964844,279.75,32628.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179627060890198,1.0,0.0,0.0,3.690105438232422,3.690129280090332,9.085961210075766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.458984375,0.0,1552.7408447265625,1895.4371337890625,0.0,2636.70556640625,0.9118828177452089,1.0,0.0,3.0,1.0,0.0
17747100,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.865085244178772,0.3048017024993896,0.27545365691185,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9161911606788636,0.3606138825416565,0.3423070013523102,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9208799600601196,0.3652980625629425,0.2562009692192077,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8860250115394592,0.3276841640472412,0.3113292753696441,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7437635064125061,0.1911674886941909,0.8673238158226013,284.87567138671875,284.95001220703125,297.1663513183594,295.49627685546875,297.2200012207031,297.26251220703125,284.8691101074219,1.0,0.4607944190502167,0.7537910342216492,0.7537910342216492,1.0,1.0,-2.464085102081299,1.0970600843429563,1.3670251369476318,0.5349249243736267,0.8669179081916809,0.8669179081916809,0.0,92.47370147705078,124.0,56688.421875,0.0,1238.0509033203125,1.0,279.79742431640625,283.494384765625,298.53857421875,302.287353515625,293.1499938964844,293.1499938964844,279.75,36902.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82530677318573,1.0,0.0,0.0,3.67287015914917,3.6728944778442383,9.001283274301386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.1591796875,0.0,1565.5557861328125,1895.4371337890625,0.0,2704.801025390625,0.9086332321166992,1.0,0.0,3.0,1.0,0.0
17747160,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8476772904396057,0.3047632277011871,0.2757175862789154,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8964647650718689,0.3611727356910705,0.3431532084941864,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9002590775489807,0.3655099868774414,0.2565859258174896,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8680471181869507,0.3282305896282196,0.3121639192104339,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7298852801322937,0.1913147270679474,0.8695022463798523,284.8987731933594,284.95001220703125,297.1431884765625,295.486083984375,297.20672607421875,297.2572631835937,284.9022216796875,1.0,0.4669157266616821,0.7529547810554504,0.7529547810554504,1.0,1.0,-2.469503164291382,1.0994335412979126,1.3700697422027588,0.5361254811286926,0.8585634231567383,0.8585634231567383,0.0,99.79386138916016,142.0,56486.86328125,0.0,1275.337890625,1.0,279.7577819824219,283.52886962890625,298.5146789550781,302.2118835449219,293.1499938964844,293.1499938964844,280.04998779296875,38850.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278041481971741,1.0,0.0,0.0,3.5774974822998047,3.577521324157715,8.53988410653983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.76171875,0.0,1474.894287109375,1895.4371337890625,0.0,2728.01416015625,0.8916427493095398,1.0,0.0,3.0,1.0,0.0
17747220,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.832613468170166,0.3051529228687286,0.2761342823505401,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8795633316040039,0.362052172422409,0.3441052138805389,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8829871416091919,0.3661106526851654,0.2570697069168091,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.852346658706665,0.3290651142597198,0.3130907416343689,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7173086404800415,0.1916159838438034,0.8718454837799072,285.0291442871094,284.95001220703125,297.1217346191406,295.4764099121094,297.1960754394531,297.2552795410156,285.03369140625,1.0,0.4733151793479919,0.7521184682846069,0.7521184682846069,1.0,1.0,-2.475653648376465,1.1021664142608645,1.373487114906311,0.537455677986145,0.9492530226707458,0.9492530226707458,0.0,107.44446563720705,142.0,55911.7734375,0.0,1315.082275390625,1.0,279.9997863769531,283.66815185546875,298.4505310058594,302.00079345703125,293.1499938964844,293.1499938964844,280.04998779296875,33747.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222049474716187,1.0,0.0,0.0,3.635730266571045,3.635753870010376,8.820163088785193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.26171875,0.0,1500.5650634765625,1895.4371337890625,0.0,2676.009033203125,0.9023141860961914,1.0,0.0,3.0,1.0,0.0
17747280,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8197762370109558,0.3056921362876892,0.2768822312355041,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8651511073112488,0.3630634248256683,0.3453322649002075,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8682369589805603,0.366867184638977,0.2577964961528778,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8391625285148621,0.3300203084945678,0.3142671883106231,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7054993510246277,0.1919964849948883,0.8748841285705566,285.02252197265625,284.95001220703125,297.10211181640625,295.46728515625,297.1871032714844,297.2550048828125,285.02056884765625,1.0,0.4800023138523102,0.7512822151184082,0.7512822151184082,1.0,1.0,-2.483962059020996,1.1059255599975586,1.378036379814148,0.5393617749214172,0.9716939330101012,0.9716939330101012,0.0,115.22007751464844,145.0,56168.453125,0.0,1358.2425537109375,1.0,280.04205322265625,283.653076171875,298.45318603515625,302.0570373535156,293.1499938964844,293.1499938964844,279.75,32648.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210904598236084,1.0,0.0,0.0,3.720020055770874,3.7200441360473633,9.233872333425096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5869140625,0.0,1586.9163818359375,1895.4371337890625,0.0,2665.674560546875,0.9186533093452454,1.0,0.0,3.0,1.0,0.0
17747340,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8106037378311157,0.3057818710803985,0.2774142324924469,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.855479896068573,0.3637241721153259,0.3463771343231201,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8582502603530884,0.3672113716602325,0.2583733797073364,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.830314576625824,0.3306548595428467,0.3152715265750885,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6969790458679199,0.1921843141317367,0.8773261904716492,284.8759765625,284.95001220703125,297.0844421386719,295.4587707519531,297.1772155761719,297.2515563964844,284.8690795898437,1.0,0.4848497807979584,0.7504459023475647,0.7504459023475647,1.0,1.0,-2.490696430206299,1.1089098453521729,1.3817867040634155,0.5409442782402039,0.8759028315544128,0.8759028315544128,0.0,121.23572540283205,145.0,57092.45703125,0.0,1392.2100830078125,1.0,279.7967529296875,283.4873046875,298.5007019042969,302.27349853515625,293.1499938964844,293.1499938964844,279.75,36742.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283749222755432,1.0,0.0,0.0,3.7062056064605713,3.7062301635742174,9.16541807782778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0244140625,0.0,1602.24267578125,1895.4371337890625,0.0,2733.32275390625,0.9160698056221008,1.0,0.0,3.0,1.0,0.0
17747400,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8024113178253174,0.3056620657444,0.2775249183177948,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8476167917251587,0.3641912937164306,0.347053974866867,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8500571846961975,0.3673372268676758,0.2586372792720794,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8230135440826416,0.331108033657074,0.3159347176551819,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6898297071456909,0.1922407895326614,0.8786882162094116,284.894775390625,284.95001220703125,297.0688171386719,295.45086669921875,297.1672058105469,297.2461242675781,284.8981628417969,1.0,0.4889045059680938,0.749609649181366,0.749609649181366,1.0,1.0,-2.4943957328796387,1.110443353652954,1.383952260017395,0.5417205095291138,0.8639539480209351,0.8639539480209351,0.0,126.45317840576172,133.0,56863.50390625,0.0,1419.07666015625,1.0,279.7575378417969,283.5180969238281,298.47882080078125,302.1993408203125,293.1499938964844,293.1499938964844,280.04998779296875,38878.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307986259460449,1.0,0.0,0.0,3.611212968826294,3.6112372875213614,8.701607612238149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.689453125,0.0,1511.752685546875,1895.4371337890625,0.0,2755.881103515625,0.8990488648414612,1.0,0.0,3.0,1.0,0.0
17747460,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7994550466537476,0.306004524230957,0.2776760160923004,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8450716137886047,0.3650052547454834,0.3477135300636291,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.847260594367981,0.3678801357746124,0.2589094638824463,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8206235766410828,0.3318755328655243,0.3165676295757293,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6873208284378052,0.1924767941236496,0.8796472549438477,285.0263366699219,284.95001220703125,297.0553283691406,295.44366455078125,297.1601257324219,297.2442321777344,285.0307922363281,1.0,0.490408331155777,0.7487550377845764,0.7487550377845764,1.0,1.0,-2.497607707977295,1.1117455959320068,1.3858622312545776,0.5423255562782288,0.9544118642807008,0.9544118642807008,0.0,128.52780151367188,133.0,56217.828125,0.0,1432.01806640625,1.0,280.0005187988281,283.6596374511719,298.4163513183594,301.9861145019531,293.1499938964844,293.1499938964844,280.04998779296875,33914.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250125646591187,1.0,0.0,0.0,3.664815187454224,3.664838790893554,8.961845310295757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.603515625,0.0,1534.04345703125,1895.4371337890625,0.0,2702.068359375,0.9089155197143556,1.0,0.0,3.0,1.0,0.0
17747520,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8003189563751221,0.3065408170223236,0.2781104147434234,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8461771607398987,0.3659853041172027,0.3485885262489319,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8481876850128174,0.3686164617538452,0.25938281416893,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.821697473526001,0.3327981233596802,0.3173905313014984,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.688090980052948,0.1928280889987945,0.8810166716575623,285.01934814453125,284.95001220703125,297.04412841796875,295.43719482421875,297.1551818847656,297.2444152832031,285.01727294921875,1.0,0.4907794892787933,0.7479004263877869,0.7479004263877869,1.0,1.0,-2.502382755279541,1.1137919425964355,1.388590693473816,0.5433365702629089,0.9756285548210144,0.9756285548210144,0.0,128.40618896484375,121.0,56410.2734375,0.0,1437.6427001953125,1.0,280.0422668457031,283.6451110839844,298.42071533203125,302.0405578613281,293.1499938964844,293.1499938964844,279.75,32856.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236148953437805,1.0,0.0,0.0,3.744555950164795,3.7445805072784415,9.356080568068136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8603515625,0.0,1616.803955078125,1895.4371337890625,0.0,2689.09130859375,0.9243192672729492,1.0,0.0,3.0,1.0,0.0
17747580,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8029083013534546,0.3066571950912475,0.2783818542957306,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.849048376083374,0.366638034582138,0.3493291139602661,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8508778214454651,0.3689654171466827,0.2597433030605316,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8244298100471497,0.3334241509437561,0.3180896341800689,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6904523968696594,0.1930177360773086,0.8820396065711975,284.87158203125,284.95001220703125,297.0353088378906,295.4314880371094,297.149658203125,297.2416381835937,284.8647155761719,1.0,0.4901794493198395,0.7470458745956421,0.7470458745956421,1.0,1.0,-2.506105422973633,1.1153188943862915,1.3907865285873413,0.5441363453865051,0.8776557445526123,0.8776557445526123,0.0,127.061767578125,121.0,57286.76953125,0.0,1436.7003173828125,1.0,279.7962646484375,283.4789428710937,298.4701538085937,302.2554931640625,293.1499938964844,293.1499938964844,279.75,36963.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305283188819885,1.0,0.0,0.0,3.726652145385742,3.7266769409179688,9.266825600207084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.69140625,0.0,1627.4947509765625,1895.4371337890625,0.0,2753.364013671875,0.9207950830459596,1.0,0.0,3.0,1.0,0.0
17747640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8062288165092468,0.3065842688083648,0.2782540023326874,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8527993559837341,0.3671154081821441,0.3497210741043091,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8544080257415771,0.369114488363266,0.259805828332901,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8279525637626648,0.3338876068592071,0.3184677064418793,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6935610175132751,0.1930996924638748,0.8821076154708862,284.8905944824219,284.95001220703125,297.0290222167969,295.42657470703125,297.1442565917969,297.2370300292969,284.8940124511719,1.0,0.4887204468250274,0.7461912631988525,0.7461912631988525,1.0,1.0,-2.5070364475250244,1.115509867668152,1.391526460647583,0.5442051291465759,0.864425778388977,0.864425778388977,0.0,124.96033477783205,109.0,57002.9921875,0.0,1428.921875,1.0,279.75738525390625,283.5106506347656,298.4507751464844,302.1799011230469,293.1499938964844,293.1499938964844,280.04998779296875,39131.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325422406196594,1.0,0.0,0.0,3.62690806388855,3.626932382583618,8.777410016591602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.029296875,0.0,1530.90771484375,1895.4371337890625,0.0,2772.123779296875,0.9027092456817628,1.0,0.0,3.0,1.0,0.0
17747700,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.81135493516922,0.3069910407066345,0.2782639265060425,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8584941625595093,0.3679594695568084,0.3501981794834137,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8599072694778442,0.369699090719223,0.2599518895149231,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8332328200340271,0.334685206413269,0.318918228149414,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6983159184455872,0.193381518125534,0.8822715282440186,285.0238647460937,284.95001220703125,297.0253295898437,295.4225769042969,297.14208984375,297.2361145019531,285.02838134765625,1.0,0.4866687059402466,0.7453367114067078,0.7453367114067078,1.0,1.0,-2.508531332015991,1.1159825325012207,1.3925487995147705,0.5443554520606995,0.9549137949943542,0.9549137949943542,0.0,121.8677749633789,109.0,56319.98046875,0.0,1417.6278076171875,1.0,280.0008239746094,283.6543884277344,298.3912658691406,301.96630859375,293.1499938964844,293.1499938964844,280.04998779296875,34103.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263440132141113,1.0,0.0,0.0,3.6769394874572754,3.6769635677337646,9.021240998663416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.953125,0.0,1549.0546875,1895.4371337890625,0.0,2714.438720703125,0.91179096698761,1.0,0.0,3.0,1.0,0.0
17747760,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8185113072395325,0.3075922131538391,0.2786121070384979,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8665947914123535,0.3689752221107483,0.3509525954723358,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8678563833236694,0.3704805970191955,0.260343462228775,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8406835198402405,0.3356435000896454,0.3196205198764801,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7050652503967285,0.1937853842973709,0.8831412196159363,285.0180969238281,284.95001220703125,297.0243530273437,295.41943359375,297.1422424316406,297.2372741699219,285.0161437988281,1.0,0.484254240989685,0.7445445656776428,0.7445445656776428,1.0,1.0,-2.512213468551636,1.1175116300582886,1.3947018384933472,0.5451035499572754,0.976293683052063,0.976293683052063,0.0,117.8545379638672,97.0,56496.98046875,0.0,1405.1746826171875,1.0,280.0423583984375,283.6412353515625,298.3992919921875,302.0228271484375,293.1499938964844,293.1499938964844,279.75,32999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245919346809387,1.0,0.0,0.0,3.754305601119995,3.7543301582336426,9.40486472700286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.611328125,0.0,1629.248779296875,1895.4371337890625,0.0,2698.16162109375,0.9266311526298524,1.0,0.0,3.0,1.0,0.0
17747820,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8263912796974182,0.3077670633792877,0.2788268029689789,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8759075999259949,0.3696604073047638,0.3516074419021606,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.87699294090271,0.3708703815937042,0.2606468498706817,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8492493033409119,0.3363021910190582,0.3202339708805084,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7125945091247559,0.1940274536609649,0.883840024471283,284.8713684082031,284.95001220703125,297.0262145996094,295.4172668457031,297.1419677734375,297.2353820800781,284.8646850585937,1.0,0.4814933538436889,0.7437524199485779,0.7437524199485779,1.0,1.0,-2.5152037143707275,1.1186949014663696,1.3965086936950684,0.5457368493080139,0.8787869811058044,0.8787869811058044,0.0,113.49414825439452,97.0,57373.16015625,0.0,1390.3092041015625,1.0,279.7960510253906,283.4758605957031,298.45281982421875,302.2412109375,293.1499938964844,293.1499938964844,279.75,37051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831219494342804,1.0,0.0,0.0,3.735083818435669,3.7351088523864746,9.308806738772546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.802734375,0.0,1637.9581298828125,1895.4371337890625,0.0,2759.80078125,0.9227667450904846,1.0,0.0,3.0,1.0,0.0
17747880,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8344215750694275,0.3077445030212402,0.2786612212657928,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8856912851333618,0.3701658248901367,0.3519365787506103,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8865405917167664,0.3710544407367706,0.260668396949768,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8583133816719055,0.3367939293384552,0.3205494880676269,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7199057340621948,0.1941585689783096,0.8837038278579712,284.8909912109375,284.95001220703125,297.0310363769531,295.4160461425781,297.1419677734375,297.2315368652344,284.8944091796875,1.0,0.4783527553081512,0.7429603338241577,0.7429603338241577,1.0,1.0,-2.515643835067749,1.1186589002609253,1.3969849348068235,0.5457030534744263,0.8660125136375427,0.8660125136375427,0.0,109.0677261352539,85.0,57095.6640625,0.0,1371.8924560546875,1.0,279.75732421875,283.5075988769531,298.4377136230469,302.16998291015625,293.1499938964844,293.1499938964844,280.04998779296875,39149.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330101370811462,1.0,0.0,0.0,3.635704517364502,3.6357288360595694,8.8200380332637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.4052734375,0.0,1540.796875,1895.4371337890625,0.0,2776.484619140625,0.904685914516449,1.0,0.0,3.0,1.0,0.0
17747940,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8443477153778076,0.3081941306591034,0.2786457538604736,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8975756168365479,0.3710351884365082,0.3523681461811065,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8981997966766357,0.3716690838336944,0.2607849240303039,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8694661855697632,0.3376169502735138,0.32095468044281,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7283909916877747,0.1944847851991653,0.8837433457374573,285.025146484375,284.95001220703125,297.0389404296875,295.4158935546875,297.1453552246094,297.2313232421875,285.0297241210937,1.0,0.4749888777732849,0.7421681880950928,0.7421681880950928,1.0,1.0,-2.5168139934539795,1.1189837455749512,1.3978301286697388,0.5457934737205505,0.957373857498169,0.957373857498169,0.0,104.18241119384766,85.0,56414.96484375,0.0,1352.4237060546875,1.0,280.00103759765625,283.6520080566406,298.38250732421875,301.9608459472656,293.1499938964844,293.1499938964844,280.04998779296875,34114.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266298770904541,1.0,0.0,0.0,3.685647010803223,3.685671091079712,9.064017945092928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.6689453125,0.0,1558.9459228515625,1895.4371337890625,0.0,2717.095947265625,0.913749635219574,1.0,0.0,3.0,1.0,0.0
17748000,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8572524785995483,0.3088333010673523,0.2789784371852875,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9129828810691832,0.3720737993717193,0.3530909419059753,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9134634137153624,0.3724770247936249,0.2611559629440307,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8836891055107117,0.3385979533195495,0.3216253519058227,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7389827966690063,0.1949282735586166,0.8845429420471191,285.0204162597656,284.95001220703125,297.04998779296875,295.416748046875,297.15118408203125,297.2330627441406,285.0185546875,1.0,0.4715489447116852,0.7413760423660278,0.7413760423660278,1.0,1.0,-2.520292520523072,1.1204062700271606,1.3998862504959106,0.5464956760406494,0.980060875415802,0.980060875415802,0.0,98.7823257446289,73.0,56603.12890625,0.0,1333.6162109375,1.0,280.0424194335937,283.6394348144531,298.3949279785156,302.0223388671875,293.1499938964844,293.1499938964844,279.75,32983.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247307538986206,1.0,0.0,0.0,3.763279676437378,3.7633042335510254,9.449879030398732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.509765625,0.0,1639.6173095703125,1895.4371337890625,0.0,2699.451171875,0.9286574125289916,1.0,0.0,3.0,1.0,0.0
17748060,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8719871044158936,0.3090388774871826,0.279184341430664,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9316312670707704,0.372774988412857,0.353722482919693,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9318897128105164,0.3728864789009094,0.261444628238678,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8997055888175964,0.3392725884914398,0.3222153782844543,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7510572671890259,0.1952038705348968,0.8852073550224304,284.8735656738281,284.95001220703125,297.0627136230469,295.418212890625,297.15606689453125,297.2316589355469,284.8667297363281,1.0,0.4679823517799377,0.7405844926834106,0.7405844926834106,1.0,1.0,-2.523156881332397,1.1215193271636963,1.4016375541687012,0.5471025109291077,0.8832427263259888,0.8832427263259888,0.0,93.3549575805664,73.0,57506.38671875,0.0,1313.868896484375,1.0,279.7958374023437,283.4730529785156,298.45281982421875,302.24658203125,293.1499938964844,293.1499938964844,279.75,36918.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831295907497406,1.0,0.0,0.0,3.74676251411438,3.7467875480651855,9.367109328195512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.7626953125,0.0,1650.56201171875,1895.4371337890625,0.0,2760.512451171875,0.9253541231155396,1.0,0.0,3.0,1.0,0.0
17748120,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8877410292625427,0.3090343475341797,0.2790105938911438,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9509983658790588,0.3732858002185821,0.3540297746658325,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9509546756744384,0.3730786740779876,0.2614524066448211,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9175924062728882,0.3397700488567352,0.3225091993808746,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7642086148262024,0.1953597962856292,0.885051429271698,284.8912048339844,284.95001220703125,297.07550048828125,295.4197082519531,297.1598815917969,297.22821044921875,284.89459228515625,1.0,0.464201271533966,0.7397929430007935,0.7397929430007935,1.0,1.0,-2.5234944820404053,1.121424674987793,1.4020698070526123,0.5470490455627441,0.869525134563446,0.869525134563446,0.0,88.11773681640625,76.0,57245.53515625,0.0,1291.7659912109375,1.0,279.7572326660156,283.5024719238281,298.4413452148437,302.180908203125,293.1499938964844,293.1499938964844,280.04998779296875,39049.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331370949745178,1.0,0.0,0.0,3.650178909301758,3.650203466415405,8.890405638339871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2373046875,0.0,1556.1851806640625,1895.4371337890625,0.0,2777.667724609375,0.9077941179275512,1.0,0.0,3.0,1.0,0.0
17748180,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8994127511978149,0.3094949126243591,0.2790647149085998,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9642910957336426,0.3741573095321655,0.3545242846012115,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9639987349510192,0.3736965656280517,0.2616168260574341,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9317076206207277,0.3405952155590057,0.3229776322841644,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7740970253944397,0.195703700184822,0.8854710459709167,285.0268249511719,284.95001220703125,297.08837890625,295.4212341308594,297.1656799316406,297.228271484375,285.0316162109375,1.0,0.4623194634914398,0.739001452922821,0.739001452922821,1.0,1.0,-2.525412082672119,1.1221020221710205,1.4033100605010986,0.5473146438598633,0.9621179103851318,0.9621179103851318,0.0,84.77555084228516,76.0,56573.859375,0.0,1279.7596435546875,1.0,280.0013732910156,283.6483764648437,298.38848876953125,301.97491455078125,293.1499938964844,293.1499938964844,280.04998779296875,34090.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268480896949768,1.0,0.0,0.0,3.699837684631348,3.699861764907837,9.133949561146436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1669921875,0.0,1574.8428955078125,1895.4371337890625,0.0,2719.124267578125,0.9169023633003236,1.0,0.0,3.0,1.0,0.0
17748240,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9098063707351683,0.3101347386837005,0.2795123159885406,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9748251438140868,0.3751920759677887,0.3553618788719177,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9743646383285522,0.3745008707046509,0.2620730698108673,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9437432885169984,0.341571569442749,0.3237627148628235,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7827146649360657,0.1961531192064285,0.8868711590766907,285.02392578125,284.95001220703125,297.1012878417969,295.4228515625,297.1724853515625,297.23016357421875,285.0221862792969,1.0,0.4612727165222168,0.7382099032402039,0.7382099032402039,1.0,1.0,-2.5301272869110107,1.1241073608398438,1.4060200452804563,0.5483292937278748,0.9869381189346312,0.9869381189346312,0.0,82.33304595947266,79.0,56788.39453125,0.0,1275.0546875,1.0,280.04254150390625,283.63702392578125,298.4023132324219,302.0396728515625,293.1499938964844,293.1499938964844,279.75,32933.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251075148582458,1.0,0.0,0.0,3.778185606002808,3.778210401535034,9.52488790062489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.134765625,0.0,1656.7628173828125,1895.4371337890625,0.0,2702.950439453125,0.9320043921470642,1.0,0.0,3.0,1.0,0.0
17748300,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9172951579093932,0.3103215396404266,0.2798567712306976,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9815390110015868,0.3758735358715057,0.356136679649353,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9809091687202454,0.3748902082443237,0.262467473745346,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9517683386802672,0.342225432395935,0.3244950771331787,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.788648247718811,0.1964175552129745,0.8882550001144409,284.8768920898437,284.95001220703125,297.11431884765625,295.424560546875,297.177490234375,297.22882080078125,284.869873046875,1.0,0.4608423411846161,0.7374183535575867,0.7374183535575867,1.0,1.0,-2.534492492675781,1.1259289979934692,1.408563494682312,0.5493174195289612,0.89117830991745,0.89117830991745,0.0,80.8483657836914,79.0,57745.53515625,0.0,1274.0321044921875,1.0,279.79547119140625,283.4692077636719,298.4608154296875,302.26776123046875,293.1499938964844,293.1499938964844,279.75,36676.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318626284599304,1.0,0.0,0.0,3.766423463821411,3.766448736190796,9.465674111197586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.90234375,0.0,1671.817626953125,1895.4371337890625,0.0,2765.79150390625,0.9297040104866028,1.0,0.0,3.0,1.0,0.0
17748360,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9199148416519164,0.3102687299251556,0.2798285186290741,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9840403199195862,0.3763405084609985,0.3565985262393951,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9831891059875488,0.375036358833313,0.2625886797904968,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9548394680023192,0.3426784574985504,0.3249426484107971,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7908703684806824,0.1965397894382476,0.8888749480247498,284.8916931152344,284.95001220703125,297.1274108886719,295.4263000488281,297.18133544921875,297.22515869140625,284.8950500488281,1.0,0.4607750475406647,0.7366015911102295,0.7366015911102295,1.0,1.0,-2.5364439487457275,1.1265897750854492,1.4098540544509888,0.5496684312820435,0.8761426210403442,0.8761426210403442,0.0,80.33634185791016,97.0,57529.27734375,0.0,1274.229248046875,1.0,279.7571105957031,283.49530029296875,298.4499816894531,302.2059936523437,293.1499938964844,293.1499938964844,280.04998779296875,38846.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339267373085022,1.0,0.0,0.0,3.6751925945281982,3.675217390060425,9.012670147967584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.98828125,0.0,1582.821533203125,1895.4371337890625,0.0,2785.029052734375,0.9131634831428528,1.0,0.0,3.0,1.0,0.0
17748420,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9118760824203492,0.3106672465801239,0.2800295352935791,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9777061939239502,0.3771578967571258,0.3572537899017334,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9765754342079164,0.3755967915058136,0.2628697752952575,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9472355842590332,0.343448281288147,0.3255710899829864,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7848291993141174,0.1968336999416351,0.890092134475708,285.0294189453125,284.95001220703125,297.140625,295.4281311035156,297.18707275390625,297.2248229980469,285.03448486328125,1.0,0.4630582332611084,0.7357848286628723,0.7357848286628723,1.0,1.0,-2.5400216579437256,1.1280438899993896,1.411977767944336,0.5503467321395874,0.970604658126831,0.970604658126831,0.0,82.32749938964844,97.0,56871.4765625,0.0,1287.278076171875,1.0,280.001953125,283.64337158203125,298.3973999023437,302.0013122558594,293.1499938964844,293.1499938964844,280.04998779296875,34041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278348445892334,1.0,0.0,0.0,3.724663257598877,3.724687576293945,9.25693711906206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.5576171875,0.0,1602.8792724609375,1895.4371337890625,0.0,2728.2998046875,0.9224018454551696,1.0,0.0,3.0,1.0,0.0
17748480,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9003859162330627,0.3112424612045288,0.2806369066238403,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9668985605239868,0.3781366050243377,0.3582674264907837,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9654760360717772,0.3763423562049866,0.2634539306163788,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9347746968269348,0.3443661332130432,0.3265304267406463,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7754719853401184,0.1972229331731796,0.8923256397247314,285.0291748046875,284.95001220703125,297.1539306640625,295.4300842285156,297.19384765625,297.2263488769531,285.027587890625,1.0,0.4665241539478302,0.7349681258201599,0.7349681258201599,1.0,1.0,-2.546504735946656,1.1308767795562744,1.4156278371810913,0.5517985224723816,0.9985352158546448,0.9985352158546448,0.0,85.70700073242188,115.0,57118.11328125,0.0,1310.0167236328125,1.0,280.042724609375,283.6338806152344,298.41131591796875,302.0681457519531,293.1499938964844,293.1499938964844,279.75,32872.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262672424316406,1.0,0.0,0.0,3.803535223007202,3.803560256958008,9.653131201048382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.8759765625,0.0,1686.4007568359375,1895.4371337890625,0.0,2713.7255859375,0.9377065300941468,1.0,0.0,3.0,1.0,0.0
17748540,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8857770562171936,0.3113506138324737,0.2811493277549743,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.951161563396454,0.3787489831447601,0.3592275381088257,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.949389398097992,0.3766597211360931,0.2639834284782409,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.917974293231964,0.3449476659297943,0.3274454474449157,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7633426189422607,0.1974124312400818,0.8945639133453369,284.8814392089844,284.95001220703125,297.1673583984375,295.4320983886719,297.1987609863281,297.2245178222656,284.8741760253906,1.0,0.4708663821220398,0.7341513633728027,0.7341513633728027,1.0,1.0,-2.5527026653289795,1.1335564851760864,1.419146180152893,0.5532411336898804,0.9040489196777344,0.9040489196777344,0.0,90.4482879638672,115.0,58146.78515625,0.0,1338.4281005859375,1.0,279.7948913574219,283.4637756347656,298.4700622558594,302.3002014160156,293.1499938964844,293.1499938964844,279.75,36334.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331879377365112,1.0,0.0,0.0,3.798410177230835,3.798435688018799,9.627133294998202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.669921875,0.0,1707.240966796875,1895.4371337890625,0.0,2778.14208984375,0.9368140697479248,1.0,0.0,3.0,1.0,0.0
17748600,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8686520457267761,0.3111917674541473,0.2812824845314026,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.931027352809906,0.3791224956512451,0.3598696887493133,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9288902878761292,0.3767051100730896,0.2642345726490021,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8994302749633789,0.3453024923801422,0.328069657087326,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7494324445724487,0.1974381208419799,0.8960186839103699,284.89141845703125,284.95001220703125,297.1808776855469,295.4342041015625,297.202392578125,297.2201843261719,284.8946838378906,1.0,0.4757586419582367,0.7333346009254456,0.7333346009254456,1.0,1.0,-2.55643630027771,1.1350584030151367,1.4213778972625732,0.5540421605110168,0.8864438533782959,0.8864438533782959,0.0,96.49691772460938,133.0,57984.19140625,0.0,1369.5179443359375,1.0,279.7568664550781,283.4844665527344,298.4600524902344,302.2431335449219,293.1499938964844,293.1499938964844,280.04998779296875,38567.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354882001876831,1.0,0.0,0.0,3.714792013168335,3.7148170471191406,9.207935818267288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6201171875,0.0,1626.007080078125,1895.4371337890625,0.0,2799.591796875,0.9217048287391664,1.0,0.0,3.0,1.0,0.0
17748660,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8527894616127014,0.3114845156669616,0.2815589010715484,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9115667939186096,0.3798441588878631,0.3606158792972564,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9093114137649536,0.3771572411060333,0.2645758390426636,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8827191591262817,0.3459662795066833,0.3287822604179382,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7365707755088806,0.1976256668567657,0.8976402282714844,285.0314636230469,284.95001220703125,297.19451904296875,295.4364318847656,297.2079162597656,297.2191162109375,285.0367736816406,1.0,0.4811364710330963,0.7324551343917847,0.7324551343917847,1.0,1.0,-2.560875177383423,1.1368907690048218,1.423984408378601,0.5549333691596985,0.9827120900154114,0.9827120900154114,0.0,103.1487045288086,133.0,57315.63671875,0.0,1404.2464599609375,1.0,280.0028686523437,283.6353759765625,298.4077453613281,302.0389709472656,293.1499938964844,293.1499938964844,280.04998779296875,34033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295994997024536,1.0,0.0,0.0,3.762537956237793,3.76256275177002,9.446154649594972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.802734375,0.0,1646.84423828125,1895.4371337890625,0.0,2744.717529296875,0.9308359622955322,1.0,0.0,3.0,1.0,0.0
17748720,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8392300009727478,0.3119816184043884,0.2822169959545135,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8957712650299072,0.3807458579540252,0.3616882562637329,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8935214281082153,0.3778083324432373,0.2651931047439575,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8680644631385803,0.346788227558136,0.3297867178916931,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.725326657295227,0.1979158073663711,0.9000765681266785,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.2145690917969,297.2200927734375,285.0335998535156,1.0,0.4869857728481293,0.731575608253479,0.731575608253479,1.0,1.0,-2.5678279399871826,1.139915943145752,1.4279119968414309,0.5564787983894348,1.0,1.0,0.0,110.08663177490234,151.0,57541.60546875,0.0,1443.64306640625,1.0,280.04296875,283.6297302246094,298.4215087890625,302.1055603027344,293.1499938964844,293.1499938964844,279.75,33169.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281559944152832,1.0,0.0,0.0,3.8353350162506095,3.835360288619995,9.815216799324844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.4599609375,0.0,1727.046875,1895.4371337890625,0.0,2731.28662109375,0.9449055194854736,1.0,0.0,3.0,1.0,0.0
