time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.826302170753479,0.31203693151474,0.2827768623828888,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8808696866035461,0.3812977969646454,0.3626951277256012,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8784674406051636,0.3780422806739807,0.2657432556152344,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8541587591171265,0.3472810983657837,0.3307263255119324,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7141042947769165,0.1980153918266296,0.9024177193641664,284.8882751464844,284.95001220703125,297.22222900390625,295.4412536621094,297.2195129394531,297.2178649902344,284.8802185058594,1.0,0.4931200742721557,0.7306960821151733,0.7306960821151733,1.0,1.0,-2.574317693710327,1.1427029371261597,1.4316147565841677,0.5579675436019897,0.918987274169922,0.918987274169922,0.0,117.63937377929688,151.0,58627.08984375,0.0,1485.3248291015625,1.0,279.79425048828125,283.45855712890625,298.479736328125,302.3388366699219,293.1499938964844,293.1499938964844,279.75,36025.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835071861743927,1.0,0.0,0.0,3.835956573486328,3.835982322692871,9.818397757044297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.1787109375,0.0,1750.260009765625,1895.4371337890625,0.0,2795.708251953125,0.9452702403068542,1.0,0.0,3.0,1.0,0.0
17748840,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8130714297294617,0.311808705329895,0.2829397916793823,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8661292791366577,0.3815955817699432,0.3633617460727691,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8635615110397339,0.3779784440994262,0.2659930288791656,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8405958414077759,0.3475262820720672,0.331345647573471,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7017987370491028,0.1979440301656723,0.9038726091384888,284.8908386230469,284.95001220703125,297.2362976074219,295.4438171386719,297.2230834960937,297.2130432128906,284.8938903808594,1.0,0.4993354678153991,0.7298165559768677,0.7298165559768677,1.0,1.0,-2.578109741210937,1.144200563430786,1.4339091777801514,0.5587576031684875,0.8972620964050293,0.8972620964050293,0.0,125.91620635986328,154.0,58481.76171875,0.0,1526.752685546875,1.0,279.7566223144531,283.47247314453125,298.4705505371094,302.2846069335937,293.1499938964844,293.1499938964844,280.04998779296875,38363.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374748826026917,1.0,0.0,0.0,3.7586169242858887,3.758642435073853,9.42647659485374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.806640625,0.0,1675.6142578125,1895.4371337890625,0.0,2818.13232421875,0.931257665157318,1.0,0.0,3.0,1.0,0.0
17748900,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.80377197265625,0.3120454549789428,0.2831391394138336,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8566219806671143,0.3822512626647949,0.3640199303627014,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8538913726806641,0.3783259093761444,0.2662438452243805,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8318424224853516,0.3480850458145141,0.3319359123706817,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6933779120445251,0.19804148375988,0.9049780368804932,285.0321044921875,284.95001220703125,297.25048828125,295.446533203125,297.2286376953125,297.2115783691406,285.0375366210937,1.0,0.5037041902542114,0.7289370894432068,0.7289370894432068,1.0,1.0,-2.581476926803589,1.1455036401748655,1.4359732866287231,0.5593850016593933,0.9943242073059082,0.9943242073059082,0.0,132.06520080566406,154.0,57765.1328125,0.0,1558.3603515625,1.0,280.0038146972656,283.6257629394531,298.41845703125,302.07861328125,293.1499938964844,293.1499938964844,280.04998779296875,34118.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831634521484375,1.0,0.0,0.0,3.80279278755188,3.8028180599212646,9.64936248237791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.2626953125,0.0,1695.2288818359375,1895.4371337890625,0.0,2763.6669921875,0.9398736953735352,1.0,0.0,3.0,1.0,0.0
17748960,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7974948883056641,0.3125269114971161,0.2836825251579284,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8504632115364075,0.383118599653244,0.3649581372737884,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8475924134254456,0.3789061307907104,0.2667356729507446,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8261014819145203,0.348830908536911,0.3327680230140686,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.68773353099823,0.1982672065496444,0.9066550135612488,285.0401611328125,284.95001220703125,297.2648620605469,295.44940185546875,297.2355041503906,297.21246337890625,285.0398254394531,1.0,0.5075007081031799,0.7280108332633972,0.7280108332633972,1.0,1.0,-2.5868611335754395,1.147752285003662,1.4391088485717771,0.5605072379112244,1.0,1.0,0.0,136.75856018066406,142.0,57916.265625,0.0,1586.409912109375,1.0,280.0432434082031,283.62664794921875,298.4317321777344,302.14111328125,293.1499938964844,293.1499938964844,279.75,33641.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301103711128235,1.0,0.0,0.0,3.863107681274414,3.863133430480957,9.957880138244946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4619140625,0.0,1764.7607421875,1895.4371337890625,0.0,2749.472900390625,0.951488733291626,1.0,0.0,3.0,1.0,0.0
17749020,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.795462429523468,0.3126028776168823,0.284032940864563,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8486653566360474,0.3836645185947418,0.3657229244709015,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.845599889755249,0.3791044950485229,0.2670840322971344,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8243845701217651,0.3492776751518249,0.3334265649318695,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6858956217765808,0.1983315199613571,0.9077075123786926,284.8931579589844,284.95001220703125,297.2793884277344,295.452392578125,297.2408447265625,297.21051025390625,284.8842163085937,1.0,0.5088123679161072,0.7270845174789429,0.7270845174789429,1.0,1.0,-2.59068250656128,1.1492327451705933,1.4414496421813965,0.5613116025924683,0.9293681383132936,0.9293681383132936,0.0,138.52572631835938,142.0,58998.8828125,0.0,1599.4755859375,1.0,279.7936706542969,283.4530944824219,298.4893493652344,302.3728332519531,293.1499938964844,293.1499938964844,279.75,35940.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368062973022461,1.0,0.0,0.0,3.866727113723755,3.866753339767456,9.976548653867212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.02734375,0.0,1787.448486328125,1895.4371337890625,0.0,2811.8916015625,0.9523140788078308,1.0,0.0,3.0,1.0,0.0
17749080,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7951149344444275,0.3123961985111236,0.2839158475399017,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8486888408660889,0.3839568793773651,0.3660692572593689,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8453624844551086,0.3790108263492584,0.2670785188674927,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8243674635887146,0.3494851887226105,0.3336913883686065,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6856440305709839,0.1982447504997253,0.907554030418396,284.8882141113281,284.95001220703125,297.2940979003906,295.4555358886719,297.244873046875,297.2060241699219,284.8909606933594,1.0,0.5088323354721069,0.7261582612991333,0.7261582612991333,1.0,1.0,-2.5910892486572266,1.1490858793258667,1.44200336933136,0.5612214207649231,0.9027934670448304,0.9027934670448304,0.0,138.70924377441406,130.0,58796.796875,0.0,1600.84716796875,1.0,279.7564392089844,283.4613952636719,298.4805908203125,302.316650390625,293.1499938964844,293.1499938964844,279.45001220703125,38411.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839039146900177,1.0,0.0,0.0,3.790071487426758,3.790097236633301,9.584911140336771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.8515625,0.0,1713.395751953125,1895.4371337890625,0.0,2832.7392578125,0.938239574432373,1.0,0.0,3.0,1.0,0.0
17749140,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7966405153274536,0.3121887445449829,0.2837306559085846,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8505838513374329,0.3842234015464782,0.3663230240345001,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8469704985618591,0.3788924813270569,0.267002522945404,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8260979652404785,0.3496645987033844,0.3338610827922821,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6870165467262268,0.1981353163719177,0.9069870710372924,284.8007202148437,284.95001220703125,297.3089599609375,295.4588317871094,297.24908447265625,297.2016906738281,284.8040771484375,1.0,0.5078513622283936,0.7252320051193237,0.7252320051193237,1.0,1.0,-2.590604782104492,1.14851713180542,1.4420876502990725,0.5608748197555542,0.8097611665725708,0.8097611665725708,0.0,137.52029418945312,130.0,59112.02734375,0.0,1594.927490234375,1.0,279.4986267089844,283.3652648925781,298.4988708496094,302.43603515625,293.1499938964844,293.1499938964844,279.45001220703125,43658.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439558744430542,1.0,0.0,0.0,3.647096157073975,3.6471216678619385,8.875396133589675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.33984375,0.0,1587.19775390625,1895.4371337890625,0.0,2878.696533203125,0.9073200821876526,1.0,0.0,3.0,1.0,0.0
17749200,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7996999621391296,0.3121875822544098,0.2834956347942352,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8540336489677429,0.3846395313739776,0.3665052652359009,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8501083850860596,0.3789515793323517,0.2668738961219787,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8292579650878906,0.3499774932861328,0.3339582085609436,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6897236704826355,0.1980990320444107,0.9061107635498048,284.88330078125,284.95001220703125,297.3240051269531,295.4623107910156,297.254150390625,297.1987609863281,284.885986328125,1.0,0.5060886144638062,0.7243057489395142,0.7243057489395142,1.0,1.0,-2.589449167251587,1.1476324796676636,1.4418166875839231,0.5603238940238953,0.8298524022102356,0.8298524022102356,0.0,135.2596435546875,118.0,58786.0859375,0.0,1583.3570556640625,1.0,279.45819091796875,283.4447326660156,298.468505859375,302.3151550292969,293.1499938964844,293.1499938964844,279.75,41420.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429577946662903,1.0,0.0,0.0,3.5227084159851074,3.5227322578430176,8.280312044917082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.0556640625,0.0,1435.2542724609375,1895.4371337890625,0.0,2869.36181640625,0.8822925090789795,1.0,0.0,3.0,1.0,0.0
17749260,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8049936294555664,0.3126762807369232,0.2835752367973327,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.85969078540802,0.3854633271694183,0.3669424951076507,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8554555773735046,0.3794779777526855,0.2669689059257507,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8344250321388245,0.3506646454334259,0.3342836201190948,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6943195462226868,0.1982993185520172,0.9058031439781188,285.0138244628906,284.95001220703125,297.3392639160156,295.4659423828125,297.261474609375,297.1997375488281,285.01715087890625,1.0,0.5038273930549622,0.7234525084495544,0.7234525084495544,1.0,1.0,-2.590200901031494,1.14768648147583,1.4425145387649536,0.5602439641952515,0.9156045913696288,0.9156045913696288,0.0,131.87451171875,118.0,58120.953125,0.0,1569.450927734375,1.0,279.6982116699219,283.5847473144531,298.4186706542969,302.1026611328125,293.1499938964844,293.1499938964844,279.75,34945.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352154493331909,1.0,0.0,0.0,3.5688047409057617,3.5688278675079346,8.49843331707234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9775390625,0.0,1436.9847412109375,1895.4371337890625,0.0,2797.04736328125,0.8886073231697083,1.0,0.0,3.0,1.0,0.0
17749320,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8121659159660339,0.3132874071598053,0.2839555740356445,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8674909472465515,0.3864169418811798,0.3676503598690033,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8629459142684937,0.3801439702510834,0.267293781042099,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8415287733078003,0.3514761924743652,0.3348571360111236,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7007035613059998,0.1986085027456283,0.9062397480010986,285.00408935546875,284.95001220703125,297.35467529296875,295.4697265625,297.2696838378906,297.2022399902344,285.0027770996094,1.0,0.5012547969818115,0.7225992679595947,0.7225992679595947,1.0,1.0,-2.593111515045166,1.148762583732605,1.4443488121032717,0.5607414841651917,0.9297152161598206,0.9297152161598206,0.0,127.6273422241211,106.0,58281.4375,0.0,1554.67431640625,1.0,279.74151611328125,283.5705871582031,298.43780517578125,302.1683959960937,293.1499938964844,293.1499938964844,279.45001220703125,33650.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832501232624054,1.0,0.0,0.0,3.6390886306762695,3.6391122341156006,8.836465781314473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.451171875,0.0,1503.533447265625,1895.4371337890625,0.0,2771.74169921875,0.9011545181274414,1.0,0.0,3.0,1.0,0.0
17749380,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8196970224380493,0.313465267419815,0.2841662764549255,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8762482404708862,0.3870311379432678,0.3682336211204529,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8713608980178833,0.3804130256175995,0.2675077021121979,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8495171070098877,0.3519806563854217,0.335320383310318,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7077866792678833,0.1987597048282623,0.9064871072769164,284.8734741210937,284.95001220703125,297.3703308105469,295.4737243652344,297.2762756347656,297.20166015625,284.8701477050781,1.0,0.4983676970005035,0.721746027469635,0.721746027469635,1.0,1.0,-2.5951807498931885,1.149423360824585,1.4457573890686035,0.5610786080360413,0.8402193188667297,0.8402193188667297,0.0,123.0989761352539,106.0,59009.26953125,0.0,1537.4710693359375,1.0,279.4988708496094,283.4256286621094,298.4987487792969,302.3892822265625,293.1499938964844,293.1499938964844,279.45001220703125,38307.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381397128105164,1.0,0.0,0.0,3.5952513217926025,3.5952751636505127,8.624854785921343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.787109375,0.0,1490.1121826171875,1895.4371337890625,0.0,2824.33935546875,0.8921812176704407,1.0,0.0,3.0,1.0,0.0
17749440,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8272240161895752,0.3135082721710205,0.2840277254581451,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8854199647903442,0.3875203430652618,0.3685157001018524,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8801512122154236,0.3805408775806427,0.2674643993377685,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8579421639442444,0.3523683547973633,0.3355083167552948,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7148393392562866,0.1988360285758972,0.905998945236206,284.9110717773437,284.95001220703125,297.3861694335937,295.4779052734375,297.2821655273437,297.1996459960937,284.9131164550781,1.0,0.4951384663581848,0.7208927869796753,0.7208927869796753,1.0,1.0,-2.5949418544769287,1.148987054824829,1.4459547996520996,0.5608009696006775,0.844741702079773,0.844741702079773,0.0,118.5100555419922,94.0,58778.68359375,0.0,1516.8499755859375,1.0,279.4583435058594,283.4671325683594,298.4913330078125,302.3249816894531,293.1499938964844,293.1499938964844,279.75,38946.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391919732093811,1.0,0.0,0.0,3.503670454025269,3.5036935806274414,8.191054803319275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0966796875,0.0,1397.544189453125,1895.4371337890625,0.0,2834.166748046875,0.875601053237915,1.0,0.0,3.0,1.0,0.0
17749500,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8363173007965088,0.3139620721340179,0.284044474363327,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8964635729789734,0.3883393406867981,0.36891570687294,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8908323049545288,0.38104909658432,0.2675252258777618,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.868219792842865,0.3530569076538086,0.3358006775379181,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7227945327758789,0.1990907490253448,0.9057470560073853,285.0286560058594,284.95001220703125,297.4022216796875,295.4822692871094,297.2898864746094,297.20068359375,285.0314025878906,1.0,0.4917211234569549,0.7200395464897156,0.7200395464897156,1.0,1.0,-2.5955605506896973,1.148969292640686,1.4465912580490112,0.5606815814971924,0.9290364384651184,0.9290364384651184,0.0,113.4796371459961,94.0,58187.30859375,0.0,1495.4354248046875,1.0,279.697998046875,283.5939025878906,298.4468078613281,302.1319580078125,293.1499938964844,293.1499938964844,279.75,33726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329347968101501,1.0,0.0,0.0,3.5647060871124268,3.5647287368774414,8.478924087285122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7314453125,0.0,1423.714111328125,1895.4371337890625,0.0,2775.782470703125,0.8864048719406128,1.0,0.0,3.0,1.0,0.0
17749560,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8477004170417786,0.3145338594913482,0.2843445241451263,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9102414846420288,0.3892712891101837,0.3695617616176605,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9039994478225708,0.3816817998886108,0.2677955031394958,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8809890747070312,0.3538524806499481,0.3363180756568908,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.732262372970581,0.199430838227272,0.9061431288719176,285.0129089355469,284.95001220703125,297.4184875488281,295.48681640625,297.29840087890625,297.2030334472656,285.0107727050781,1.0,0.4882369339466095,0.7191963791847229,0.7191963791847229,1.0,1.0,-2.598118543624878,1.1498719453811646,1.4482465982437134,0.5610770583152771,0.9432265162467957,0.9432265162467957,0.0,108.00621795654295,82.0,58398.0859375,0.0,1474.6397705078125,1.0,279.7414855957031,283.57330322265625,298.4652709960937,302.20281982421875,293.1499938964844,293.1499938964844,279.45001220703125,32845.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312055468559265,1.0,0.0,0.0,3.644850254058838,3.64487361907959,8.864467417879496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8447265625,0.0,1503.8775634765625,1895.4371337890625,0.0,2759.67138671875,0.901805579662323,1.0,0.0,3.0,1.0,0.0
17749620,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8603513240814209,0.3146694004535675,0.2844855189323425,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9266048669815063,0.389852225780487,0.3700839877128601,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9194701313972472,0.3819089829921722,0.2679573595523834,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8950619101524353,0.3543291389942169,0.3367254436016083,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7426317930221558,0.1995967477560043,0.9063234329223632,284.8736267089844,284.95001220703125,297.4349975585937,295.4915771484375,297.3052062988281,297.2021789550781,284.8691711425781,1.0,0.4846260547637939,0.7183532118797302,0.7183532118797302,1.0,1.0,-2.599820613861084,1.1503528356552124,1.449467658996582,0.5613082051277161,0.8495001196861267,0.8495001196861267,0.0,102.55183410644533,82.0,59189.55859375,0.0,1452.7451171875,1.0,279.49859619140625,283.41900634765625,298.52447509765625,302.4266052246094,293.1499938964844,293.1499938964844,279.45001220703125,37554.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375087380409241,1.0,0.0,0.0,3.6136820316314697,3.61370587348938,8.713510624147602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.03515625,0.0,1504.649658203125,1895.4371337890625,0.0,2818.448486328125,0.8957459926605225,1.0,0.0,3.0,1.0,0.0
17749680,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.873782753944397,0.314661294221878,0.28427854180336,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9438204169273376,0.3902960419654846,0.3703010380268097,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9363284707069396,0.3819840252399444,0.2678605020046234,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9100831747055054,0.3546764254570007,0.3368533849716186,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7537127137184143,0.1996725797653198,0.905738115310669,284.905517578125,284.95001220703125,297.4517517089844,295.4965515136719,297.311279296875,297.1998291015625,284.9078674316406,1.0,0.480811208486557,0.7175100445747375,0.7175100445747375,1.0,1.0,-2.599168300628662,1.149715542793274,1.4494527578353882,0.5609139204025269,0.8488302230834961,0.8488302230834961,0.0,97.27291107177734,70.0,58943.9765625,0.0,1428.4920654296875,1.0,279.4582214355469,283.4569396972656,298.5154113769531,302.3612060546875,293.1499938964844,293.1499938964844,279.75,38794.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389862775802612,1.0,0.0,0.0,3.52191424369812,3.521937608718872,8.276579137600493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5888671875,0.0,1415.4532470703125,1895.4371337890625,0.0,2832.2451171875,0.879398763179779,1.0,0.0,3.0,1.0,0.0
17749740,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8903677463531494,0.3150921165943146,0.2842418551445007,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9631956219673156,0.3910912871360779,0.3706471025943756,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9559032917022704,0.3824647963047027,0.2678776383399963,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9298860430717468,0.3553430140018463,0.3370950520038605,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7674678564071655,0.1999306231737136,0.905392289161682,285.0252380371094,284.95001220703125,297.4687194824219,295.5017395019531,297.3192749023437,297.20068359375,285.0281677246094,1.0,0.4769177436828613,0.7166668176651001,0.7166668176651001,1.0,1.0,-2.5994315147399902,1.149524807929993,1.449906587600708,0.560688316822052,0.9331468939781188,0.9331468939781188,0.0,91.70840454101562,70.0,58339.5546875,0.0,1404.1883544921875,1.0,279.6984558105469,283.5859375,298.4692077636719,302.16510009765625,293.1499938964844,293.1499938964844,279.75,33724.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832883894443512,1.0,0.0,0.0,3.581517219543457,3.581540107727051,8.559085244996822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.48046875,0.0,1441.595458984375,1895.4371337890625,0.0,2775.30810546875,0.8901202082633972,1.0,0.0,3.0,1.0,0.0
17749800,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9118741154670716,0.3156616687774658,0.2845152616500854,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9842261672019958,0.3920165598392486,0.3712625801563263,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.977738320827484,0.3830901086330414,0.2681237757205963,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9543321132659912,0.3561319708824157,0.3375826478004455,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.785239040851593,0.2002792805433273,0.905735969543457,285.0108947753906,284.95001220703125,297.4859619140625,295.5071716308594,297.3281555175781,297.20294189453125,285.0088195800781,1.0,0.4730501174926758,0.7158236503601074,0.7158236503601074,1.0,1.0,-2.601792573928833,1.150326132774353,1.4514665603637695,0.5610139966011047,0.9474148750305176,0.9474148750305176,0.0,85.80252838134766,88.0,58546.375,0.0,1381.0958251953125,1.0,279.7416076660156,283.5666198730469,298.4869384765625,302.2344970703125,293.1499938964844,293.1499938964844,279.45001220703125,32870.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312007188796997,1.0,0.0,0.0,3.660587072372437,3.660610675811768,8.941178748500533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.322265625,0.0,1521.49267578125,1895.4371337890625,0.0,2759.626220703125,0.9053575992584229,1.0,0.0,3.0,1.0,0.0
17749860,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9186496138572692,0.3157948553562164,0.2848064303398132,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9897474050521852,0.3925930261611938,0.3719391226768493,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.983384132385254,0.3833133280277252,0.2683996856212616,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9611431360244752,0.3566036522388458,0.3381441235542297,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7905078530311584,0.2004518061876297,0.9067070484161376,284.8725280761719,284.95001220703125,297.5034484863281,295.5128173828125,297.3353881835937,297.2021179199219,284.86822509765625,1.0,0.4730926156044006,0.71497642993927,0.71497642993927,1.0,1.0,-2.605128526687622,1.151584267616272,1.45354425907135,0.5615963339805603,0.8537189960479736,0.8537189960479736,0.0,84.41070556640625,88.0,59375.6640625,0.0,1379.2657470703125,1.0,279.49822998046875,283.4127197265625,298.5461730957031,302.4589538574219,293.1499938964844,293.1499938964844,279.45001220703125,37492.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837501585483551,1.0,0.0,0.0,3.630558729171753,3.630582809448242,8.795089456725691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8359375,0.0,1522.7532958984375,1895.4371337890625,0.0,2818.3818359375,0.899520993232727,1.0,0.0,3.0,1.0,0.0
17749920,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9127253293991088,0.3157567083835602,0.2848348915576935,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9854636192321776,0.3930149376392364,0.3724066019058227,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9785444140434264,0.3833650350570678,0.2684876322746277,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9557538628578186,0.3569278717041015,0.338521808385849,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7860854864120483,0.200512483716011,0.9073517322540284,284.9052734375,284.95001220703125,297.52117919921875,295.5186767578125,297.341796875,297.1995849609375,284.9078674316406,1.0,0.4745700061321258,0.7141292095184326,0.7141292095184326,1.0,1.0,-2.6070590019226074,1.1521693468093872,1.4548896551132202,0.5618255734443665,0.8533272743225098,0.8533272743225098,0.0,85.87482452392578,106.0,59182.3828125,0.0,1388.289794921875,1.0,279.45806884765625,283.45074462890625,298.5380859375,302.3968505859375,293.1499938964844,293.1499938964844,279.75,38708.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390327095985413,1.0,0.0,0.0,3.541303873062134,3.5413272380828857,8.367961754629505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.359375,0.0,1435.229736328125,1895.4371337890625,0.0,2832.679443359375,0.883624792098999,1.0,0.0,3.0,1.0,0.0
17749980,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9020029902458192,0.3161326348781585,0.2850770056247711,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.976243257522583,0.3937731981277466,0.3730585277080536,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9684845209121704,0.3838046193122864,0.2687287032604217,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9445539712905884,0.357554942369461,0.3390676379203796,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7774361968040466,0.2007309049367904,0.9084683656692504,285.0284118652344,284.95001220703125,297.5391845703125,295.5248107910156,297.3500366210937,297.20001220703125,285.0316772460937,1.0,0.4773045778274536,0.7132819890975952,0.7132819890975952,1.0,1.0,-2.610415458679199,1.1534425020217896,1.4569730758666992,0.5623551607131958,0.9404093027114868,0.9404093027114868,0.0,88.88203430175781,106.0,58625.8984375,0.0,1406.0665283203125,1.0,279.6989440917969,283.5823059082031,298.4933166503906,302.20458984375,293.1499938964844,293.1499938964844,279.75,33640.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330547213554382,1.0,0.0,0.0,3.602558851242065,3.6025819778442383,8.659951618028572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.830078125,0.0,1463.600830078125,1895.4371337890625,0.0,2776.900390625,0.8947582244873047,1.0,0.0,3.0,1.0,0.0
17750040,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8896838426589966,0.31662517786026,0.2856625914573669,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.963800609111786,0.394646406173706,0.3740229308605194,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9551518559455872,0.3843723237514496,0.2692291438579559,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9302712678909302,0.3582882583141327,0.3399012386798858,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7670384645462036,0.2010155171155929,0.9104337692260742,285.0174560546875,284.95001220703125,297.5574645996094,295.5311584472656,297.3590393066406,297.20172119140625,285.0155944824219,1.0,0.4810997247695923,0.7124347686767578,0.7124347686767578,1.0,1.0,-2.6162405014038086,1.1558817625045776,1.4603588581085205,0.563530683517456,0.958624005317688,0.958624005317688,0.0,92.9864730834961,124.0,58902.67578125,0.0,1432.048828125,1.0,279.7417907714844,283.5648498535156,298.5126037597656,302.2795104980469,293.1499938964844,293.1499938964844,279.45001220703125,32702.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83156818151474,1.0,0.0,0.0,3.684664011001587,3.684687614440918,9.059183412318816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6396484375,0.0,1547.17138671875,1895.4371337890625,0.0,2763.048828125,0.9106995463371276,1.0,0.0,3.0,1.0,0.0
17750100,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8748899698257446,0.3166534006595611,0.2861227393150329,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9472405910491944,0.3951456844806671,0.3749027252197265,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9377530813217164,0.384513109922409,0.2696513235569,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.91298508644104,0.358679711818695,0.3406627178192138,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7548146843910217,0.2010969817638397,0.9123074412345886,284.8770751953125,284.95001220703125,297.5760192871094,295.53778076171875,297.3663330078125,297.2001342773437,284.87213134765625,1.0,0.4856338500976562,0.7115874886512756,0.7115874886512756,1.0,1.0,-2.621528387069702,1.158049464225769,1.463478922843933,0.5646272301673889,0.8656706809997559,0.8656706809997559,0.0,98.34359741210938,124.0,59827.20703125,0.0,1463.018310546875,1.0,279.4975891113281,283.40655517578125,298.57342529296875,302.5117492675781,293.1499938964844,293.1499938964844,279.45001220703125,37011.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381288647651672,1.0,0.0,0.0,3.664581537246704,3.664605855941773,8.960702189142467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.44921875,0.0,1557.0523681640625,1895.4371337890625,0.0,2824.23828125,0.9069101810455322,1.0,0.0,3.0,1.0,0.0
17750160,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8586331009864807,0.3164860010147095,0.2862341105937958,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9274293184280396,0.3954654037952423,0.3754833936691284,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9176028966903688,0.3844570815563202,0.2698192298412323,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8953254222869873,0.3589004874229431,0.3411515951156616,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7416126728057861,0.2010480016469955,0.913441240787506,284.9041748046875,284.95001220703125,297.5948791503906,295.5446472167969,297.3726806640625,297.1966247558594,284.9068908691406,1.0,0.4906190633773803,0.7106561064720154,0.7106561064720154,1.0,1.0,-2.6245133876800537,1.1590923070907593,1.4654209613800049,0.5650855302810669,0.8617980480194092,0.8617980480194092,0.0,104.86555480957033,142.0,59661.0625,0.0,1496.2034912109375,1.0,279.45782470703125,283.4394836425781,298.5667724609375,302.4547424316406,293.1499938964844,293.1499938964844,279.75,38515.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399625420570374,1.0,0.0,0.0,3.57954478263855,3.57956862449646,8.5496606061497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.84375,0.0,1474.646728515625,1895.4371337890625,0.0,2841.364990234375,0.891855001449585,1.0,0.0,3.0,1.0,0.0
17750220,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8439885973930359,0.3167488276958465,0.2865145206451416,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9090480208396912,0.3961312770843506,0.3761985599994659,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9000303149223328,0.3848009407520294,0.27010378241539,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.879398763179779,0.3594330847263336,0.3417591750621795,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7295962572097778,0.2011596262454986,0.9148111939430236,285.03009033203125,284.95001220703125,297.614013671875,295.5517883300781,297.38092041015625,297.1962280273437,285.0335998535156,1.0,0.4960216283798218,0.7097247242927551,0.7097247242927551,1.0,1.0,-2.62842321395874,1.1605829000473022,1.4678404331207275,0.5657070875167847,0.9508565068244934,0.9508565068244934,0.0,111.86672973632812,142.0,59093.5,0.0,1532.8807373046875,1.0,279.6998596191406,283.5740661621094,298.5224609375,302.2627258300781,293.1499938964844,293.1499938964844,279.75,33625.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341711163520813,1.0,0.0,0.0,3.639524459838867,3.6395480632781982,8.838582061798661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.75390625,0.0,1503.830322265625,1895.4371337890625,0.0,2787.307861328125,0.9029762148857116,1.0,0.0,3.0,1.0,0.0
17750280,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8313941955566406,0.3171521723270416,0.287127673625946,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8941575288772583,0.3969293534755707,0.3772083818912506,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8853068947792053,0.3852934837341308,0.2706365585327148,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8654482364654541,0.3600886762142181,0.3426358699798584,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.71883225440979,0.2013483494520187,0.9169094562530518,285.0210876464844,284.95001220703125,297.6334533691406,295.5592041015625,297.3901062011719,297.19732666015625,285.019287109375,1.0,0.5018266439437866,0.7087933421134949,0.7087933421134949,1.0,1.0,-2.6345865726470947,1.163136005401611,1.4714505672454834,0.56691575050354,0.971360683441162,0.971360683441162,0.0,119.11228942871094,160.0,59377.46484375,0.0,1573.8876953125,1.0,279.7420654296875,283.5581359863281,298.5420837402344,302.3387145996094,293.1499938964844,293.1499938964844,279.45001220703125,32681.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327947854995728,1.0,0.0,0.0,3.721225261688232,3.7212493419647217,9.239856240128574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.0859375,0.0,1588.5484619140625,1895.4371337890625,0.0,2774.4775390625,0.918940007686615,1.0,0.0,3.0,1.0,0.0
17750340,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8191765546798706,0.3170951306819916,0.2876034080982208,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8799566626548767,0.3973542153835296,0.378116250038147,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8711325526237488,0.3853618800640106,0.2710802555084228,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8522171974182129,0.3604042530059814,0.3434233367443084,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7076563835144043,0.2013381272554397,0.918826937675476,284.878173828125,284.95001220703125,297.6531677246094,295.56689453125,297.3975830078125,297.1951904296875,284.87274169921875,1.0,0.5078536868095398,0.7078619599342346,0.7078619599342346,1.0,1.0,-2.640037298202514,1.1653335094451904,1.474703669548035,0.5680018663406372,0.8775869011878967,0.8775869011878967,0.0,126.93883514404295,160.0,60348.87890625,0.0,1616.6905517578125,1.0,279.4967346191406,283.3961181640625,298.60333251953125,302.57379150390625,293.1499938964844,293.1499938964844,279.45001220703125,36750.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394026756286621,1.0,0.0,0.0,3.7065370082855225,3.70656156539917,9.167057442027726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7255859375,0.0,1602.6844482421875,1895.4371337890625,0.0,2836.135009765625,0.9162306785583496,1.0,0.0,3.0,1.0,0.0
17750400,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8063945770263672,0.316831886768341,0.2877064645290375,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8660297989845276,0.3975888788700104,0.3786983788013458,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8572882413864136,0.3852223455905914,0.2712506055831909,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.839415967464447,0.3605403006076813,0.343913197517395,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6958252191543579,0.2011953741312027,0.9199094772338868,284.9007263183594,284.95001220703125,297.6732482910156,295.5748596191406,297.4041442871094,297.1911315917969,284.903564453125,1.0,0.5139234066009521,0.7069305777549744,0.7069305777549744,1.0,1.0,-2.6429567337036133,1.1663289070129397,1.4766279458999634,0.5684238076210022,0.8700727224349976,0.8700727224349976,0.0,135.40737915039062,163.0,60182.96484375,0.0,1658.9552001953125,1.0,279.45751953125,283.42535400390625,298.5976257324219,302.5185546875,293.1499938964844,293.1499938964844,279.75,38475.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412945866584778,1.0,0.0,0.0,3.623082876205444,3.6231071949005127,8.758905778449844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.015625,0.0,1521.816650390625,1895.4371337890625,0.0,2853.81298828125,0.9014074206352234,1.0,0.0,3.0,1.0,0.0
17750460,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7975188493728638,0.3170215487480163,0.2878804206848144,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.85711270570755,0.3981869220733642,0.3793097734451294,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8483957052230835,0.3855016529560089,0.2714599668979645,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8312001824378967,0.3610047698020935,0.3444170653820038,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6879331469535828,0.2012263238430023,0.9207404851913452,285.0294494628906,284.95001220703125,297.693603515625,295.5831298828125,297.4126892089844,297.1903381347656,285.0331420898437,1.0,0.5181472897529602,0.7059671878814697,0.7059671878814697,1.0,1.0,-2.645753860473633,1.167259693145752,1.4784942865371704,0.5687525868415833,0.9604042768478394,0.9604042768478394,0.0,141.6212921142578,163.0,59569.39453125,0.0,1690.969970703125,1.0,279.70086669921875,283.5634765625,298.553955078125,302.3247375488281,293.1499938964844,293.1499938964844,279.75,33740.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354912996292114,1.0,0.0,0.0,3.679525852203369,3.6795496940612793,9.0339358393976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.6865234375,0.0,1549.221923828125,1895.4371337890625,0.0,2799.620849609375,0.9119828939437866,1.0,0.0,3.0,1.0,0.0
17750520,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7916020154953003,0.3173870742321014,0.2883530557155609,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8512611389160156,0.3989441990852356,0.3801727592945099,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8425312042236328,0.385960042476654,0.2718877494335174,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8257384300231934,0.3616189956665039,0.3451463282108307,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6825908422470093,0.2013590335845947,0.922075092792511,285.0217590332031,284.95001220703125,297.7143249511719,295.5916748046875,297.42236328125,297.1913146972656,285.0199279785156,1.0,0.5217896103858948,0.7050037980079651,0.7050037980079651,1.0,1.0,-2.6503517627716064,1.1690398454666138,1.481311917304993,0.5695350170135498,0.9818549752235411,0.9818549752235411,0.0,146.366455078125,151.0,59820.8984375,0.0,1719.0289306640625,1.0,279.74237060546875,283.5491027832031,298.5740966796875,302.39971923828125,293.1499938964844,293.1499938964844,279.45001220703125,32803.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340403437614441,1.0,0.0,0.0,3.7582216262817374,3.7582461833953857,9.424495033272252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.740234375,0.0,1632.309814453125,1895.4371337890625,0.0,2786.08837890625,0.9273746013641356,1.0,0.0,3.0,1.0,0.0
17750580,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.789556622505188,0.3173128068447113,0.2885817587375641,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8494391441345215,0.3993412852287292,0.3808144629001617,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8405621647834778,0.3860103189945221,0.2721404433250427,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8239881992340088,0.3619077801704407,0.345667690038681,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6807283163070679,0.2013134956359863,0.9226743578910828,284.8756408691406,284.95001220703125,297.7353515625,295.6005249023437,297.430419921875,297.18927001953125,284.8697204589844,1.0,0.5229445099830627,0.7040404081344604,0.7040404081344604,1.0,1.0,-2.653055191040039,1.1698989868164062,1.4831562042236328,0.5699202418327332,0.8857332468032837,0.8857332468032837,0.0,148.15574645996094,151.0,60772.29296875,0.0,1731.04052734375,1.0,279.4959411621094,283.3838195800781,298.6357421875,302.6344299316406,293.1499938964844,293.1499938964844,279.45001220703125,36740.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404927253723145,1.0,0.0,0.0,3.744175910949707,3.7442009449005127,9.354180861009808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.3515625,0.0,1646.1759033203125,1895.4371337890625,0.0,2846.31884765625,0.924709975719452,1.0,0.0,3.0,1.0,0.0
