time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7891445159912109,0.3170537650585174,0.2883707880973816,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8493938446044922,0.3995618820190429,0.3810524344444275,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8402782082557678,0.3858682811260223,0.2720639705657959,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8238949179649353,0.3620328903198242,0.3458152711391449,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6803909540176392,0.2011608481407165,0.9221168160438538,284.8942565917969,284.95001220703125,297.7567138671875,295.6097106933594,297.4376525878906,297.1854858398437,284.8970947265625,1.0,0.5228223204612732,0.7030770182609558,0.7030770182609558,1.0,1.0,-2.652506351470948,1.1692187786102295,1.4832875728607178,0.5694431662559509,0.8739188313484192,0.8739188313484192,0.0,148.30194091796875,139.0,60532.47265625,0.0,1730.902587890625,1.0,279.4572448730469,283.4111633300781,298.6306457519531,302.5760498046875,293.1499938964844,293.1499938964844,279.75,38691.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421729803085327,1.0,0.0,0.0,3.6566741466522217,3.656698703765869,8.922073675421416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.666015625,0.0,1560.7840576171875,1895.4371337890625,0.0,2862.02392578125,0.908957064151764,1.0,0.0,3.0,1.0,0.0
17750700,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7909489274024963,0.3172886669635772,0.2882840633392334,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8515294194221497,0.4001798331737518,0.3813686668872833,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8421270847320557,0.3861827552318573,0.2720645070075989,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8258370757102966,0.3625219762325287,0.3460275828838348,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6819326281547546,0.2012175321578979,0.9215716123580932,285.025146484375,284.95001220703125,297.7784423828125,295.6191711425781,297.44708251953125,297.185302734375,285.0289001464844,1.0,0.5217721462249756,0.7021136283874512,0.7021136283874512,1.0,1.0,-2.652378559112549,1.1687506437301636,1.4836279153823853,0.5689935088157654,0.9639052748680116,0.9639052748680116,0.0,146.8820343017578,139.0,59840.12890625,0.0,1724.30126953125,1.0,279.7015686035156,283.5528259277344,298.58740234375,302.3770751953125,293.1499938964844,293.1499938964844,279.75,34009.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360676169395447,1.0,0.0,0.0,3.706916093826294,3.7069404125213614,9.168933274850132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.3759765625,0.0,1582.289306640625,1895.4371337890625,0.0,2804.998046875,0.9183177947998048,1.0,0.0,3.0,1.0,0.0
17750760,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7950815558433533,0.317725270986557,0.288531094789505,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8559392094612122,0.4009795784950256,0.3819687068462372,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8462132811546326,0.386705219745636,0.2723106443881988,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8298719525337219,0.3631885349750519,0.3465003669261932,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6854510307312012,0.2014027237892151,0.9216909408569336,285.0182189941406,284.95001220703125,297.8005065917969,295.62896728515625,297.4577941894531,297.1871337890625,285.0163879394531,1.0,0.5201155543327332,0.7011989951133728,0.7011989951133728,1.0,1.0,-2.654402256011963,1.1693154573440552,1.4850866794586182,0.5691202878952026,0.984567165374756,0.984567165374756,0.0,144.1010284423828,127.0,60036.45703125,0.0,1714.6614990234375,1.0,279.7425842285156,283.5399780273437,298.6083984375,302.4493408203125,293.1499938964844,293.1499938964844,279.45001220703125,33055.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343011736869812,1.0,0.0,0.0,3.780864953994751,3.7808897495269775,9.538401855024858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.169921875,0.0,1660.876220703125,1895.4371337890625,0.0,2788.5205078125,0.9326579570770264,1.0,0.0,3.0,1.0,0.0
17750820,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8001182675361633,0.3177286684513092,0.2886338233947754,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8613852858543396,0.4014246761798858,0.3824500143527984,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8512858152389526,0.3868347108364105,0.2724630832672119,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8348293900489807,0.363545149564743,0.3468749821186065,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6898491978645325,0.2014262080192566,0.9215978384017944,284.872314453125,284.95001220703125,297.8229064941406,295.6390686035156,297.4669494628906,297.1860046386719,284.8664855957031,1.0,0.517925500869751,0.7002843618392944,0.7002843618392944,1.0,1.0,-2.655630111694336,1.1694878339767456,1.48614239692688,0.5691080689430237,0.8873938322067261,0.8873938322067261,0.0,140.66903686523438,127.0,60957.95703125,0.0,1700.9046630859375,1.0,279.4954833984375,283.37554931640625,298.6711120605469,302.6824035644531,293.1499938964844,293.1499938964844,279.45001220703125,36963.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404255509376526,1.0,0.0,0.0,3.762943029403688,3.7629683017730713,9.44818964399019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.994140625,0.0,1669.922119140625,1895.4371337890625,0.0,2845.691650390625,0.929077446460724,1.0,0.0,3.0,1.0,0.0
17750880,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8052886128425598,0.3175401985645294,0.2883452773094177,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.867172360420227,0.4016888439655304,0.382579505443573,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8566522598266602,0.3867784738540649,0.2723318934440613,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8400801420211792,0.3637458384037018,0.346938282251358,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6944775581359863,0.2013470530509948,0.9206417202949524,284.8921203613281,284.95001220703125,297.845703125,295.6495056152344,297.47528076171875,297.1830749511719,284.89508056640625,1.0,0.5152124166488647,0.6993697285652161,0.6993697285652161,1.0,1.0,-2.6542108058929443,1.1684062480926514,1.4858046770095823,0.5684048533439636,0.8754566311836243,0.8754566311836243,0.0,136.94537353515625,115.0,60698.07421875,0.0,1682.0076904296875,1.0,279.4571228027344,283.4044494628906,298.6675109863281,302.6233215332031,293.1499938964844,293.1499938964844,279.75,38866.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418154716491699,1.0,0.0,0.0,3.672579765319824,3.672604560852051,8.999859915093111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.876953125,0.0,1580.012451171875,1895.4371337890625,0.0,2858.681640625,0.9126355648040771,1.0,0.0,3.0,1.0,0.0
17750940,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8117737770080566,0.3178379535675049,0.2882078289985657,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8745415806770325,0.4023456871509552,0.3828182518482208,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8635857701301575,0.3871844708919525,0.2723081409931183,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8467826843261719,0.3643176853656769,0.3471088409423828,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7003517150878906,0.2014768719673156,0.9198742508888244,285.0248413085937,284.95001220703125,297.8688659667969,295.6603088378906,297.4857482910156,297.1836853027344,285.0287170410156,1.0,0.5121783018112183,0.6984550952911377,0.6984550952911377,1.0,1.0,-2.6535823345184326,1.167711615562439,1.485870599746704,0.5678243041038513,0.9662679433822632,0.9662679433822632,0.0,132.5634307861328,115.0,59990.484375,0.0,1661.28759765625,1.0,279.701904296875,283.5481872558594,298.62615966796875,302.4248046875,293.1499938964844,293.1499938964844,279.75,34128.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354979157447815,1.0,0.0,0.0,3.7208874225616455,3.720911979675293,9.238178790837992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.9365234375,0.0,1599.199462890625,1895.4371337890625,0.0,2799.6826171875,0.9215495586395264,1.0,0.0,3.0,1.0,0.0
17751000,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8198671936988831,0.3183292150497436,0.2884230315685272,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8840520977973938,0.403177410364151,0.3833629488945007,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726756572723389,0.3877995014190674,0.2725527882575989,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8555046916007996,0.3650692701339721,0.3475719690322876,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7079039216041565,0.2017316967248916,0.9198917150497437,285.01910400390625,284.95001220703125,297.89239501953125,295.6714172363281,297.4974670410156,297.18621826171875,285.0173645019531,1.0,0.5090015530586243,0.6975404620170593,0.6975404620170593,1.0,1.0,-2.655364751815796,1.1681523323059082,1.4872124195098877,0.5678673982620239,0.9878583550453186,0.9878583550453186,0.0,127.51715850830078,103.0,60183.22265625,0.0,1640.9976806640625,1.0,279.74267578125,283.5364685058594,298.64910888671875,302.4987487792969,293.1499938964844,293.1499938964844,279.45001220703125,33131.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335888981819153,1.0,0.0,0.0,3.79362154006958,3.793646335601807,9.602874797565164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.958984375,0.0,1676.592041015625,1895.4371337890625,0.0,2781.879150390625,0.9356006383895874,1.0,0.0,3.0,1.0,0.0
17751060,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.828404426574707,0.3183775246143341,0.2885060906410217,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8944481611251831,0.4036444425582886,0.3838018774986267,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8826730251312256,0.3880146741867065,0.2727173566818237,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8651676177978516,0.3655048608779907,0.3479562699794769,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7157799601554871,0.2018186599016189,0.919775128364563,284.8731689453125,284.95001220703125,297.91632080078125,295.6828918457031,297.5075988769531,297.18572998046875,284.8673095703125,1.0,0.5056434869766235,0.6966611742973328,0.6966611742973328,1.0,1.0,-2.6565158367156982,1.1682919263839722,1.4882240295410156,0.5678281188011169,0.8909934163093567,0.8909934163093567,0.0,122.3601531982422,103.0,61117.359375,0.0,1619.28125,1.0,279.4952087402344,283.3716735839844,298.713623046875,302.7342224121094,293.1499938964844,293.1499938964844,279.45001220703125,36940.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396076560020447,1.0,0.0,0.0,3.776435852050781,3.776461362838745,9.516067507320258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.0380859375,0.0,1685.7171630859375,1895.4371337890625,0.0,2838.049560546875,0.9321330189704896,1.0,0.0,3.0,1.0,0.0
17751120,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8368880748748779,0.318222165107727,0.288203477859497,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9049892425537108,0.4039210081100464,0.3838957548141479,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8928049206733704,0.3880293071269989,0.272602766752243,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8750938773155212,0.3657718896865845,0.3480366766452789,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7232440710067749,0.2017941027879715,0.9188402891159058,284.8919982910156,284.95001220703125,297.9406433105469,295.6947326660156,297.516845703125,297.18328857421875,284.8949890136719,1.0,0.5020267367362976,0.6957818865776062,0.6957818865776062,1.0,1.0,-2.6551029682159424,1.1672190427780151,1.4878839254379272,0.5671223998069763,0.8784815669059753,0.8784815669059753,0.0,117.3327865600586,91.0,60866.8359375,0.0,1594.5303955078125,1.0,279.45703125,283.3996887207031,298.7118835449219,302.6776428222656,293.1499938964844,293.1499938964844,279.75,38847.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409369587898254,1.0,0.0,0.0,3.687100172042847,3.687124967575073,9.071166573448864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.490234375,0.0,1596.3585205078125,1895.4371337890625,0.0,2850.47021484375,0.9158409237861632,1.0,0.0,3.0,1.0,0.0
17751180,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8471364974975586,0.3185507357120514,0.2880568206310272,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9183945059776306,0.4045912027359009,0.3841067254543304,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9048612713813782,0.3884959518909454,0.2725954353809356,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8869500160217285,0.3664014935493469,0.3482260704040527,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7318283319473267,0.2019717246294021,0.9181155562400818,285.02593994140625,284.95001220703125,297.9653625488281,295.7069091796875,297.5281982421875,297.1842956542969,285.02996826171875,1.0,0.4982894659042358,0.6949026584625244,0.6949026584625244,1.0,1.0,-2.6545233726501465,1.1665531396865845,1.4879703521728516,0.5665497779846191,0.9702578783035278,0.9702578783035278,0.0,111.96257019042967,91.0,60157.38671875,0.0,1569.4210205078125,1.0,279.7022399902344,283.5447998046875,298.6722412109375,302.480712890625,293.1499938964844,293.1499938964844,279.75,34149.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345818519592285,1.0,0.0,0.0,3.734694480895996,3.734719038009644,9.306866104452638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0244140625,0.0,1615.2882080078125,1895.4371337890625,0.0,2791.13818359375,0.9246550798416138,1.0,0.0,3.0,1.0,0.0
17751240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8602647185325623,0.3190757036209106,0.288272500038147,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9356687664985656,0.4054417312145233,0.3846366703510284,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9211055636405944,0.3891646564006805,0.2728578150272369,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9016823768615724,0.3672041296958923,0.3487106561660766,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7425117492675781,0.2022703289985656,0.9181957244873048,285.02130126953125,284.95001220703125,297.990478515625,295.7194519042969,297.540771484375,297.1871643066406,285.01959228515625,1.0,0.4945652186870575,0.6940233707427979,0.6940233707427979,1.0,1.0,-2.6564111709594727,1.1670482158660889,1.4893629550933838,0.5666137337684631,0.99315083026886,0.99315083026886,0.0,106.15795135498048,79.0,60357.08984375,0.0,1545.7735595703125,1.0,279.7427978515625,283.5339050292969,298.6968078613281,302.55682373046875,293.1499938964844,293.1499938964844,279.45001220703125,33133.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326506614685059,1.0,0.0,0.0,3.807242155075073,3.807267189025879,9.67195433076995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.15234375,0.0,1692.8768310546875,1895.4371337890625,0.0,2773.13427734375,0.9386875629425048,1.0,0.0,3.0,1.0,0.0
17751300,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8750206828117371,0.319155216217041,0.2883631587028503,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.954016387462616,0.4059264957904815,0.3850703239440918,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9396005272865297,0.3894217014312744,0.2730389535427093,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9189800024032592,0.367679238319397,0.3491150438785553,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.75457763671875,0.2023958712816238,0.9181556105613708,284.8746643066406,284.95001220703125,298.0159912109375,295.7323608398437,297.5517272949219,297.1869201660156,284.8685607910156,1.0,0.4907774627208709,0.6931440830230713,0.6931440830230713,1.0,1.0,-2.657701015472412,1.1672435998916626,1.4904574155807495,0.5665901303291321,0.8964895606040955,0.8964895606040955,0.0,100.424072265625,79.0,61315.7421875,0.0,1521.5848388671875,1.0,279.4949035644531,283.3677978515625,298.7628479003906,302.795166015625,293.1499938964844,293.1499938964844,279.45001220703125,36818.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838649570941925,1.0,0.0,0.0,3.7925479412078857,3.7925734519958496,9.59744056672207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.9189453125,0.0,1703.983642578125,1895.4371337890625,0.0,2829.100830078125,0.9357298016548156,1.0,0.0,3.0,1.0,0.0
17751360,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8905096054077148,0.3190210461616516,0.288068026304245,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9713823795318604,0.406212717294693,0.3851600289344787,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9578765034675598,0.3894621133804321,0.2729352414608001,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9379911422729492,0.3679713308811188,0.3492086827754974,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7675073146820068,0.2024015188217163,0.91729474067688,284.8913879394531,284.95001220703125,298.0419311523437,295.74566650390625,297.5617370605469,297.1846008300781,284.8943786621094,1.0,0.4868164956569671,0.69227135181427,0.69227135181427,1.0,1.0,-2.656409978866577,1.1662211418151855,1.4901888370513916,0.5658995509147644,0.8826432228088379,0.8826432228088379,0.0,94.96884155273438,82.0,61079.08984375,0.0,1495.104736328125,1.0,279.4569091796875,283.3939208984375,298.7627868652344,302.74139404296875,293.1499938964844,293.1499938964844,279.75,38778.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399843573570251,1.0,0.0,0.0,3.7052314281463614,3.705256462097168,9.160600598079328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.9638671875,0.0,1616.59521484375,1895.4371337890625,0.0,2841.56884765625,0.9197983741760254,1.0,0.0,3.0,1.0,0.0
17751420,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9017614126205444,0.3193677067756653,0.2880091369152069,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9825928807258606,0.4068935215473175,0.3854542374610901,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9699913263320924,0.3899498283863067,0.272998571395874,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9513468146324158,0.3686220645904541,0.349493533372879,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7770096063613892,0.202603667974472,0.9170453548431396,285.0274353027344,284.95001220703125,298.0682983398437,295.7593688964844,297.5738525390625,297.1856994628906,285.03173828125,1.0,0.4847697913646698,0.691398561000824,0.691398561000824,1.0,1.0,-2.656804323196411,1.166013240814209,1.4907912015914917,0.5655319094657898,0.9758886694908142,0.9758886694908142,0.0,91.5130386352539,82.0,60379.0390625,0.0,1479.99853515625,1.0,279.70263671875,283.541259765625,298.7247009277344,302.54608154296875,293.1499938964844,293.1499938964844,279.75,34154.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336327075958252,1.0,0.0,0.0,3.752027750015259,3.752052545547485,9.393455115969118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.80859375,0.0,1635.4761962890625,1895.4371337890625,0.0,2782.2880859375,0.928541362285614,1.0,0.0,3.0,1.0,0.0
17751480,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.911881148815155,0.3199040591716766,0.2883596420288086,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9912129640579224,0.4077529013156891,0.386121392250061,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9795003533363342,0.3906346559524536,0.2733684182167053,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9621315002441406,0.3694404661655426,0.3501234948635101,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7851993441581726,0.2029169350862503,0.9178199172019958,285.0252380371094,284.95001220703125,298.0950927734375,295.7734375,297.587158203125,297.1886291503906,285.0237121582031,1.0,0.4835729002952575,0.6905257701873779,0.6905257701873779,1.0,1.0,-2.660156488418579,1.1671937704086304,1.4929628372192385,0.5659376978874207,1.0,1.0,0.0,88.99170684814453,100.0,60609.24609375,0.0,1473.13818359375,1.0,279.742919921875,283.53204345703125,298.7510070800781,302.6254577636719,293.1499938964844,293.1499938964844,279.45001220703125,33105.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317312598228455,1.0,0.0,0.0,3.8249993324279785,3.825024366378784,9.76238652583561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.359375,0.0,1714.024169921875,1895.4371337890625,0.0,2764.567626953125,0.9426916241645812,1.0,0.0,3.0,1.0,0.0
17751540,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.909953773021698,0.3199754953384399,0.2886918485164642,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9898858070373536,0.4082330167293548,0.3868095278739929,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9778855443000792,0.3908917605876922,0.2737417221069336,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9604859948158264,0.369916021823883,0.3507879674434662,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7837101817131042,0.2030406147241592,0.9190061092376708,284.8795166015625,284.95001220703125,298.122314453125,295.78790283203125,297.59881591796875,297.1882629394531,284.8733215332031,1.0,0.4849627315998077,0.6896530389785767,0.6896530389785767,1.0,1.0,-2.6640570163726807,1.1686203479766846,1.495436668395996,0.5665229558944702,0.9066389799118042,0.9066389799118042,0.0,89.71854400634766,100.0,61645.81640625,0.0,1481.7529296875,1.0,279.4945068359375,283.36529541015625,298.81884765625,302.86920166015625,293.1499938964844,293.1499938964844,279.45001220703125,36538.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377892374992371,1.0,0.0,0.0,3.8155243396759033,3.8155500888824463,9.714082125356072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.18359375,0.0,1729.451904296875,1895.4371337890625,0.0,2821.067138671875,0.9408450126647948,1.0,0.0,3.0,1.0,0.0
17751600,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8992711901664734,0.3197896182537079,0.2886863648891449,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9809142351150512,0.4084780812263489,0.3872108161449432,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9677002429962158,0.3908941149711609,0.2738707065582275,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9494136571884156,0.3701745867729187,0.3511987030506134,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7750177383422852,0.2030121088027954,0.9196433424949646,284.89373779296875,284.95001220703125,298.1499938964844,295.8027648925781,297.6093139648437,297.1854858398437,284.8967590332031,1.0,0.4874793589115143,0.6887802481651306,0.6887802481651306,1.0,1.0,-2.6659486293792725,1.1690934896469116,1.4968551397323608,0.5666013360023499,0.8922262787818909,0.8922262787818909,0.0,92.7876434326172,118.0,61495.05078125,0.0,1498.2855224609375,1.0,279.4567565917969,283.3879089355469,298.8212280273437,302.8231201171875,293.1499938964844,293.1499938964844,279.75,38474.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393028974533081,1.0,0.0,0.0,3.736024856567383,3.736050128936768,9.313496889262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0107421875,0.0,1649.9464111328125,1895.4371337890625,0.0,2835.203125,0.926422119140625,1.0,0.0,3.0,1.0,0.0
17751660,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8861554861068726,0.3200578689575195,0.2888542413711548,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.96812242269516,0.4090937972068786,0.3877549171447754,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.953532576560974,0.3913210332393646,0.2741215229034424,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9344483613967896,0.3707702755928039,0.3517426252365112,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7640810608863831,0.2031527906656265,0.9206112623214722,285.0325927734375,284.95001220703125,298.1779479980469,295.8178405761719,297.6217346191406,297.1859130859375,285.03729248046875,1.0,0.4909721910953522,0.6878771185874939,0.6878771185874939,1.0,1.0,-2.668916940689087,1.1700727939605713,1.4988441467285156,0.5668587684631348,0.9885470271110536,0.9885470271110536,0.0,97.09485626220705,118.0,60829.69921875,0.0,1521.9637451171875,1.0,279.703369140625,283.5376892089844,298.7853088378906,302.63287353515625,293.1499938964844,293.1499938964844,279.75,34049.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331992030143738,1.0,0.0,0.0,3.78381609916687,3.7838408946990967,9.553297104503145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.69921875,0.0,1672.0780029296875,1895.4371337890625,0.0,2778.2470703125,0.9355584979057312,1.0,0.0,3.0,1.0,0.0
17751720,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8729524612426758,0.3205173909664154,0.2894168496131897,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9535422325134276,0.4098945260047912,0.3886604309082031,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9379060864448548,0.3919472396373749,0.2746687829494476,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9187414646148682,0.3715327084064483,0.3526169061660766,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7531270980834961,0.2033923417329788,0.9224905371665956,285.0362243652344,284.95001220703125,298.2059326171875,295.8330078125,297.6352233886719,297.1881408691406,285.03570556640625,1.0,0.4953261017799377,0.6869739890098572,0.6869739890098572,1.0,1.0,-2.674644947052002,1.172346591949463,1.5022982358932495,0.5678218007087708,1.0,1.0,0.0,102.1812744140625,136.0,61062.6328125,0.0,1553.09130859375,1.0,279.7431335449219,283.53448486328125,298.81280517578125,302.7152709960937,293.1499938964844,293.1499938964844,279.45001220703125,33413.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315362334251404,1.0,0.0,0.0,3.8498551845550537,3.8498806953430176,9.889675993690616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.7744140625,0.0,1746.678955078125,1895.4371337890625,0.0,2762.751220703125,0.9483450651168824,1.0,0.0,3.0,1.0,0.0
17751780,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8588003516197205,0.3205230832099914,0.289886325597763,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9363301396369934,0.4103235304355621,0.3895092010498047,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.92026686668396,0.3921555876731872,0.2751612365245819,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9025252461433412,0.3719573318958282,0.3534425795078277,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7415598034858704,0.2034387588500976,0.9243375062942504,284.89239501953125,284.95001220703125,298.2340393066406,295.8481750488281,297.6469116210937,297.18719482421875,284.88494873046875,1.0,0.5002652406692505,0.6860708594322205,0.6860708594322205,1.0,1.0,-2.6800365447998047,1.1744428873062134,1.5055935382843018,0.5687651038169861,0.9252082109451294,0.9252082109451294,0.0,108.2919692993164,136.0,62207.4765625,0.0,1588.55029296875,1.0,279.49395751953125,283.36541748046875,298.8809509277344,302.9643859863281,293.1499938964844,293.1499938964844,279.45001220703125,35986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377411961555481,1.0,0.0,0.0,3.851672887802124,3.851698875427246,9.899017641146202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.5859375,0.0,1769.2181396484375,1895.4371337890625,0.0,2820.618896484375,0.948900580406189,1.0,0.0,3.0,1.0,0.0
17751840,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8438845276832581,0.3202316761016845,0.2899577617645263,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.91719251871109,0.4104746580123901,0.390003353357315,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9021807312965392,0.3920688033103943,0.2753616571426391,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8862407803535461,0.3721306324005127,0.353950560092926,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7293983697891235,0.203313335776329,0.9253494143486024,284.8960266113281,284.95001220703125,298.2621765136719,295.8634338378906,297.6571044921875,297.1835632324219,284.8988342285156,1.0,0.5055135488510132,0.6851677298545837,0.6851677298545837,1.0,1.0,-2.682786226272583,1.1752886772155762,1.5074975490570068,0.5690354108810425,0.9059360027313232,0.9059360027313232,0.0,115.45905303955078,154.0,62101.55859375,0.0,1625.2137451171875,1.0,279.4565124511719,283.3782958984375,298.88458251953125,302.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,38087.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395752906799316,1.0,0.0,0.0,3.782130002975464,3.782155513763428,9.544785370962927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.634765625,0.0,1701.3787841796875,1895.4371337890625,0.0,2837.7470703125,0.9363532662391664,1.0,0.0,3.0,1.0,0.0
17751900,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8301241993904114,0.3199018239974975,0.2900106906890869,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9002044796943665,0.4105666875839233,0.3904581367969513,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8862287402153015,0.3919306099414825,0.2755386531352997,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8709456324577332,0.3722503781318664,0.3544251918792724,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7177231311798096,0.2031320184469223,0.9261836409568788,284.8114318847656,284.95001220703125,298.2903747558594,295.8786926269531,297.6672058105469,297.1797790527344,284.8153076171875,1.0,0.5110159516334534,0.684264600276947,0.684264600276947,1.0,1.0,-2.685183048248291,1.1759679317474363,1.509214997291565,0.5691916942596436,0.8176046013832092,0.8176046013832092,0.0,123.14201354980467,154.0,62532.81640625,0.0,1663.8052978515625,1.0,279.1986999511719,283.282958984375,298.9149169921875,303.0644836425781,293.1499938964844,293.1499938964844,279.1499938964844,42956.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441159129142761,1.0,0.0,0.0,3.653016805648804,3.653042078018189,8.904235642148706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.890625,0.0,1588.6173095703125,1895.4371337890625,0.0,2880.193115234375,0.9083581566810608,1.0,0.0,3.0,1.0,0.0
17751960,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8172730207443237,0.3197419345378876,0.2900349199771881,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8851847052574158,0.4107826948165893,0.3908668458461761,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8714396357536316,0.3919428288936615,0.2756858170032501,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8569347858428955,0.3724822103977203,0.3548593819141388,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7058860063552856,0.2029887288808822,0.926828384399414,284.8913879394531,284.95001220703125,298.31866455078125,295.8940124511719,297.67791748046875,297.1769714355469,284.8937683105469,1.0,0.5166845917701721,0.6832862496376038,0.6832862496376038,1.0,1.0,-2.6871745586395264,1.1764222383499146,1.5107523202896118,0.5691783428192139,0.8394402861595154,0.8394402861595154,0.0,131.22549438476562,172.0,62340.52734375,0.0,1703.7119140625,1.0,279.1581420898437,283.35614013671875,298.89923095703125,302.96563720703125,293.1499938964844,293.1499938964844,279.45001220703125,40665.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431441187858582,1.0,0.0,0.0,3.5478193759918213,3.5478432178497314,8.398782256335835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.99609375,0.0,1456.365478515625,1895.4371337890625,0.0,2871.104248046875,0.8871077299118042,1.0,0.0,3.0,1.0,0.0
17752020,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8056169152259827,0.3200384974479675,0.2903810739517212,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8722355961799622,0.4113974869251251,0.3915569484233856,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8588417172431946,0.3923968076705932,0.2760687172412872,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8450624346733093,0.3730742335319519,0.3555478751659393,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6950231790542603,0.2030453085899353,0.9280829429626464,285.0218200683594,284.95001220703125,298.34698486328125,295.90936279296875,297.6906433105469,297.1777038574219,285.02471923828125,1.0,0.5225717425346375,0.6823078989982605,0.6823078989982605,1.0,1.0,-2.6912097930908203,1.1778403520584106,1.5133694410324097,0.5696329474449158,0.928032159805298,0.928032159805298,0.0,139.31207275390625,172.0,61773.5,0.0,1746.7061767578125,1.0,279.3989562988281,283.4948425292969,298.8653564453125,302.7731628417969,293.1499938964844,293.1499938964844,279.45001220703125,34527.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359398245811462,1.0,0.0,0.0,3.5997605323791504,3.5997836589813232,8.646503033560293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9111328125,0.0,1467.122314453125,1895.4371337890625,0.0,2803.805419921875,0.8950698971748352,1.0,0.0,3.0,1.0,0.0
17752080,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7949756383895874,0.3204304873943329,0.2910363376140594,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8610938787460327,0.4121293127536773,0.3925468623638153,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8480912446975708,0.3929663300514221,0.2766919434070587,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8349090218544006,0.3737700581550598,0.3565064072608948,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6854605078697205,0.2031767070293426,0.9300907850265504,285.0127258300781,284.95001220703125,298.3753662109375,295.9247436523437,297.7041015625,297.1796875,285.0115661621094,1.0,0.5286848545074463,0.6813295483589172,0.6813295483589172,1.0,1.0,-2.6974987983703613,1.180309176445007,1.517189621925354,0.5706775784492493,0.94524085521698,0.94524085521698,0.0,147.4087371826172,160.0,62054.86328125,0.0,1793.2381591796875,1.0,279.4417724609375,283.48065185546875,298.8969116210937,302.8607788085937,293.1499938964844,293.1499938964844,279.1499938964844,33326.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337066769599915,1.0,0.0,0.0,3.673538208007813,3.673561811447144,9.004558023661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.1806640625,0.0,1539.3831787109375,1895.4371337890625,0.0,2782.977783203125,0.9086961150169371,1.0,0.0,3.0,1.0,0.0
17752140,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7903748154640198,0.3203614354133606,0.291348397731781,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.85651034116745,0.4124805927276611,0.3932302892208099,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8436064720153809,0.3931073844432831,0.2770692110061645,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8307263851165771,0.3741196990013122,0.357169508934021,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6813285946846008,0.2031188458204269,0.9310175776481628,284.8800354003906,284.95001220703125,298.40380859375,295.9401550292969,297.71563720703125,297.1783752441406,284.8765869140625,1.0,0.5310195088386536,0.680351197719574,0.680351197719574,1.0,1.0,-2.70106840133667,1.1814680099487305,1.5196003913879397,0.5711503624916077,0.8568108677864075,0.8568108677864075,0.0,151.19871520996094,160.0,62925.75,0.0,1816.02783203125,1.0,279.19793701171875,283.33123779296875,298.9662780761719,303.10308837890625,293.1499938964844,293.1499938964844,279.1499938964844,37619.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839318037033081,1.0,0.0,0.0,3.643083095550537,3.6431074142456055,8.855874398250307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8935546875,0.0,1537.5784912109375,1895.4371337890625,0.0,2835.34423828125,0.902543306350708,1.0,0.0,3.0,1.0,0.0
17752200,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7882921099662781,0.3201528191566467,0.2912141382694244,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8546769022941589,0.4126845002174377,0.3934915661811828,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8417151570320129,0.3930968642234802,0.2771097123622894,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8290586471557617,0.3743385374546051,0.3574425876140594,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6794999837875366,0.2029762268066406,0.9307084679603576,284.9125061035156,284.95001220703125,298.43231201171875,295.9555969238281,297.72637939453125,297.1756286621094,284.9144287109375,1.0,0.5318405628204346,0.6793728470802307,0.6793728470802307,1.0,1.0,-2.7012293338775635,1.181027054786682,1.520202398300171,0.5707094669342041,0.859232485294342,0.859232485294342,0.0,152.7147674560547,148.0,62753.3515625,0.0,1823.251708984375,1.0,279.157958984375,283.3663635253906,298.9695739746094,303.0540466308594,293.1499938964844,293.1499938964844,279.45001220703125,38466.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403815627098083,1.0,0.0,0.0,3.5631449222564697,3.563168525695801,8.471499768347712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.7998046875,0.0,1456.6815185546875,1895.4371337890625,0.0,2845.280517578125,0.88825923204422,1.0,0.0,3.0,1.0,0.0
17752260,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.788790762424469,0.3203881680965423,0.2911925613880157,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8554436564445496,0.4132527112960815,0.3938195705413818,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8423307538032532,0.3934970200061798,0.2772185504436493,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8297902941703796,0.3748904168605804,0.357772022485733,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6798743605613708,0.2030237019062042,0.9303668141365052,285.0312805175781,284.95001220703125,298.4608154296875,295.9710388183594,297.73895263671875,297.1761169433594,285.0337219238281,1.0,0.5315263271331787,0.6783976554870605,0.6783976554870605,1.0,1.0,-2.701710224151612,1.1807472705841064,1.5209630727767944,0.5702784657478333,0.9452629089355468,0.9452629089355468,0.0,152.32728576660156,148.0,62167.85546875,0.0,1822.196533203125,1.0,279.3995056152344,283.49462890625,298.93798828125,302.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,33625.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344417214393616,1.0,0.0,0.0,3.623587846755981,3.623611211776733,8.761347203289915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.8408203125,0.0,1486.3421630859375,1895.4371337890625,0.0,2789.8310546875,0.8993671536445618,1.0,0.0,3.0,1.0,0.0
17752320,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.791693389415741,0.320770651102066,0.2914433777332306,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8586079478263855,0.4139626324176788,0.3943849802017212,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.845265805721283,0.3940457999706268,0.2775260210037231,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8327259421348572,0.3755718469619751,0.3583126664161682,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6822995543479919,0.2031699419021606,0.9305264949798584,285.0159912109375,284.95001220703125,298.4894104003906,295.9865417480469,297.7523498535156,297.17803955078125,285.013916015625,1.0,0.5304341316223145,0.6774224638938904,0.6774224638938904,1.0,1.0,-2.7039012908935547,1.1812642812728882,1.5226370096206665,0.5702906847000122,0.9606580138206482,0.9606580138206482,0.0,150.36325073242188,136.0,62414.0,0.0,1816.4503173828125,1.0,279.44195556640625,283.4750061035156,298.9667053222656,302.9574890136719,293.1499938964844,293.1499938964844,279.1499938964844,32849.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832876980304718,1.0,0.0,0.0,3.701149702072144,3.7011735439300537,9.14042914246238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.43359375,0.0,1566.918701171875,1895.4371337890625,0.0,2775.243408203125,0.9144904017448424,1.0,0.0,3.0,1.0,0.0
17752380,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7955774664878845,0.3207233846187591,0.2915206253528595,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8628815412521362,0.4143091142177582,0.394801527261734,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8492385149002075,0.3941873908042907,0.2777087092399597,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8366655707359314,0.3759250938892364,0.3587162792682647,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6856633424758911,0.2031486183404922,0.9303591251373292,284.874755859375,284.95001220703125,298.5180053710937,296.00201416015625,297.7640686035156,297.1770324707031,284.8704833984375,1.0,0.5286738276481628,0.6764472126960754,0.6764472126960754,1.0,1.0,-2.705003261566162,1.1812514066696167,1.5237518548965454,0.5700890421867371,0.8661358952522278,0.8661358952522278,0.0,147.5724334716797,136.0,63285.53515625,0.0,1805.239501953125,1.0,279.197265625,283.3178405761719,299.0325927734375,303.1958923339844,293.1499938964844,293.1499938964844,279.1499938964844,37238.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387531638145447,1.0,0.0,0.0,3.6762537956237793,3.6762783527374254,9.017876436701044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.70703125,0.0,1571.9044189453125,1895.4371337890625,0.0,2830.068115234375,0.9096782207489014,1.0,0.0,3.0,1.0,0.0
17752440,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7997664213180542,0.3205373585224151,0.2912282049655914,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8676309585571289,0.4145108461380005,0.3948723673820495,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8536306619644165,0.3941802382469177,0.2776122689247131,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8410328030586243,0.376150518655777,0.3588071167469024,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6893904805183411,0.2030466794967651,0.9293392896652222,284.9037170410156,284.95001220703125,298.5466613769531,296.0175476074219,297.7749328613281,297.1745300292969,284.9059753417969,1.0,0.5262970924377441,0.6754720211029053,0.6754720211029053,1.0,1.0,-2.7035067081451416,1.180016040802002,1.52349054813385,0.5692106485366821,0.8634247779846191,0.8634247779846191,0.0,144.31739807128906,124.0,63060.3828125,0.0,1787.991455078125,1.0,279.15771484375,283.3519287109375,299.0334167480469,303.1409606933594,293.1499938964844,293.1499938964844,279.45001220703125,38558.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398717641830444,1.0,0.0,0.0,3.592113256454468,3.592137098312378,8.609805490777944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.9111328125,0.0,1488.5545654296875,1895.4371337890625,0.0,2840.516845703125,0.894670307636261,1.0,0.0,3.0,1.0,0.0
